time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.955829381942749,0.2571474611759186,0.2313309013843536,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9990000128746032,0.3344761431217193,0.2836574912071228,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.971182346343994,0.2696221768856048,0.1885436773300171,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9990000128746032,0.3035194277763366,0.2836574912071228,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.9499744176864624,0.2525822520256042,1.136169672012329,291.1905822753906,291.1499938964844,289.1041564941406,286.8889465332031,291.18023681640625,297.3305053710937,291.1900634765625,1.0,0.4508825838565826,1.0,1.0,0.3145104944705963,1.0,-2.5493242740631104,1.906680464744568,0.6426437497138977,1.3310234546661377,0.0,0.0,0.0,64.26482391357422,75.0,-18.74138641357422,-0.0,1222.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9507013559341432,0.2586515247821808,0.2326909899711609,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9990000128746032,0.3390016555786133,0.2895885705947876,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9668138027191162,0.2714959383010864,0.18985615670681,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9990000128746032,0.3059489727020263,0.2889577150344848,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9435334801673888,0.2532092332839966,1.1389989852905271,291.1833190917969,291.1499938964844,289.12225341796875,286.8627624511719,291.17987060546875,297.3380126953125,291.1833190917969,1.0,0.4555339515209198,1.0,1.0,0.3121500015258789,1.0,-2.5690810680389404,1.926313042640686,0.6427680253982544,1.3455877304077148,0.0,0.0,0.0,65.81470489501953,95.0,-10.639171600341797,-0.0,1253.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9507013559341432,0.2586515247821808,0.2326909899711609,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9990000128746032,0.3390016555786133,0.2895885705947876,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9668138027191162,0.2714959383010864,0.18985615670681,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9990000128746032,0.3059489727020263,0.2889577150344848,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9435334801673888,0.2532092332839966,1.1389989852905271,291.1833190917969,291.1499938964844,289.12225341796875,286.8627624511719,291.17987060546875,297.3380126953125,291.1833190917969,1.0,0.4555339515209198,1.0,1.0,0.3121500015258789,1.0,-2.5690810680389404,1.926313042640686,0.6427680253982544,1.3455877304077148,0.0,0.0,0.0,65.81470489501953,95.0,-10.639171600341797,-0.0,1253.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9369556307792664,0.2594149112701416,0.2334455698728561,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9990000128746032,0.3405412435531616,0.3019587993621826,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9541068077087402,0.2724495530128479,0.1905740052461624,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9904247522354126,0.3069775402545929,0.2905061244964599,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9290243983268738,0.253542423248291,1.1408385038375854,291.1824645996094,291.1499938964844,289.1309814453125,286.84967041015625,291.1811218261719,297.3373718261719,291.1825866699219,1.0,0.4605534374713897,1.0,1.0,0.3109697699546814,1.0,-2.589851140975952,1.943487882614136,0.6463631987571716,1.3579964637756348,0.0,0.0,0.0,68.47280883789062,95.0,-6.642626762390137,-0.0,1291.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9184771180152892,0.2601793706417084,0.2342327237129211,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9990000128746032,0.3413442075252533,0.3189255595207214,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.936103880405426,0.2734072804450989,0.1913194358348846,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9760516881942748,0.3080308437347412,0.291597306728363,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.910331666469574,0.2538743615150451,1.1428436040878296,291.1835021972656,291.1499938964844,289.13946533203125,286.83660888671875,291.1866760253906,297.3332824707031,291.1839599609375,1.0,0.4669419527053833,1.0,1.0,0.3103538453578949,1.0,-2.6154634952545166,1.9625651836395264,0.6528984308242798,1.3712056875228882,0.0,0.0,0.0,72.16156005859375,115.0,-1.1415451765060425,-0.0,1340.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8546761274337769,0.261599987745285,0.2360914945602417,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.939259111881256,0.3421478271484375,0.3245542049407959,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.86891108751297,0.2752209305763244,0.1930366158485412,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.904676616191864,0.3100820481777191,0.2941303551197052,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8473258018493652,0.2544077634811401,1.148193359375,291.1887512207031,291.1429443359375,289.1556701660156,286.810791015625,291.1906433105469,297.32049560546875,291.1889953613281,1.0,0.4806200861930847,1.0,1.0,0.3091220557689667,1.0,-2.6355133056640625,1.9793416261672967,0.6561716794967651,1.3842265605926514,0.0,0.0,0.0,87.64508819580078,135.0,3.415142774581909,-0.0,1436.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8546761274337769,0.261599987745285,0.2360914945602417,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.939259111881256,0.3421478271484375,0.3245542049407959,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.86891108751297,0.2752209305763244,0.1930366158485412,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.904676616191864,0.3100820481777191,0.2941303551197052,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8473258018493652,0.2544077634811401,1.148193359375,291.1887512207031,291.1429443359375,289.1556701660156,286.810791015625,291.1906433105469,297.32049560546875,291.1889953613281,1.0,0.4806200861930847,1.0,1.0,0.3091220557689667,1.0,-2.6355133056640625,1.9793416261672967,0.6561716794967651,1.3842265605926514,0.0,0.0,0.0,87.64508819580078,135.0,3.415142774581909,-0.0,1436.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.8118337988853455,0.2629460394382477,0.2379448115825653,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.8843950033187866,0.3437632024288177,0.3265698254108429,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.8250284790992737,0.2769709825515747,0.1947570592164993,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.8564160466194153,0.3121083676815033,0.2967109680175781,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.8037205934524536,0.25485959649086,1.1534534692764282,291.1909484863281,291.1241149902344,289.1708679199219,286.7854919433594,291.1935119628906,297.31298828125,291.191162109375,1.0,0.4952329099178314,1.0,1.0,0.307890236377716,1.0,-2.6525192260742188,1.994255781173706,0.6582633852958679,1.3949015140533447,0.0,0.0,0.0,105.27870178222656,138.0,3.477994918823242,-0.0,1538.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.8118337988853455,0.2629460394382477,0.2379448115825653,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.8843950033187866,0.3437632024288177,0.3265698254108429,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.8250284790992737,0.2769709825515747,0.1947570592164993,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.8564160466194153,0.3121083676815033,0.2967109680175781,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.8037205934524536,0.25485959649086,1.1534534692764282,291.1909484863281,291.1241149902344,289.1708679199219,286.7854919433594,291.1935119628906,297.31298828125,291.191162109375,1.0,0.4952329099178314,1.0,1.0,0.307890236377716,1.0,-2.6525192260742188,1.994255781173706,0.6582633852958679,1.3949015140533447,0.0,0.0,0.0,105.27870178222656,138.0,3.477994918823242,-0.0,1538.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.7889666557312012,0.2642369568347931,0.2395515888929367,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8597727417945862,0.3456974625587463,0.3287930786609649,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.8032063841819763,0.2786727845668793,0.1962913274765014,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.8340920805931091,0.3141036033630371,0.299060046672821,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.7800480127334595,0.2552601397037506,1.157494306564331,291.1890563964844,291.1066589355469,289.1849670410156,286.76104736328125,291.18719482421875,297.3077697753906,291.1888732910156,1.0,0.5050123929977417,1.0,1.0,0.3055616915225982,1.0,-2.666646242141724,2.0100760459899902,0.6565702557563782,1.4075137376785278,0.0,0.0,0.0,117.51811981201172,126.0,-2.1510162353515625,-0.0,1614.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.7889666557312012,0.2642369568347931,0.2395515888929367,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8597727417945862,0.3456974625587463,0.3287930786609649,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.8032063841819763,0.2786727845668793,0.1962913274765014,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.8340920805931091,0.3141036033630371,0.299060046672821,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.7800480127334595,0.2552601397037506,1.157494306564331,291.1890563964844,291.1066589355469,289.1849670410156,286.76104736328125,291.18719482421875,297.3077697753906,291.1888732910156,1.0,0.5050123929977417,1.0,1.0,0.3055616915225982,1.0,-2.666646242141724,2.0100760459899902,0.6565702557563782,1.4075137376785278,0.0,0.0,0.0,117.51811981201172,126.0,-2.1510162353515625,-0.0,1614.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.7861387133598328,0.2654917240142822,0.2407626360654831,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.8571159839630127,0.347768098115921,0.330802708864212,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.8006579875946045,0.2803406417369842,0.1975204050540924,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.8317456841468811,0.3160691261291504,0.3010029196739197,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.7764149904251099,0.2556264996528625,1.1595735549926758,291.1832275390625,291.0906677246094,289.1978454589844,286.7376708984375,291.1789855957031,297.3037109375,291.18292236328125,1.0,0.5075662732124329,1.0,1.0,0.3032331168651581,1.0,-2.676831007003784,2.0233500003814697,0.6534809470176697,1.418471336364746,0.0,0.0,0.0,120.1093978881836,114.0,-6.7536211013793945,-0.0,1640.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.7861387133598328,0.2654917240142822,0.2407626360654831,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.8571159839630127,0.347768098115921,0.330802708864212,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.8006579875946045,0.2803406417369842,0.1975204050540924,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.8317456841468811,0.3160691261291504,0.3010029196739197,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.7764149904251099,0.2556264996528625,1.1595735549926758,291.1832275390625,291.0906677246094,289.1978454589844,286.7376708984375,291.1789855957031,297.3037109375,291.18292236328125,1.0,0.5075662732124329,1.0,1.0,0.3032331168651581,1.0,-2.676831007003784,2.0233500003814697,0.6534809470176697,1.418471336364746,0.0,0.0,0.0,120.1093978881836,114.0,-6.7536211013793945,-0.0,1640.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.789237380027771,0.2661187946796417,0.2412722706794738,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.8605594635009766,0.3488334715366363,0.3317431211471557,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.8039799332618713,0.2811734080314636,0.1980599462985992,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.834926187992096,0.3170497119426727,0.3018723726272583,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.7790170907974243,0.2558084428310394,1.160130500793457,291.17950439453125,291.083251953125,289.2038269042969,286.7264709472656,291.1744384765625,297.3020324707031,291.1791687011719,1.0,0.5071723461151123,1.0,1.0,0.302068829536438,1.0,-2.680936813354492,2.0293281078338623,0.6516088247299194,1.4234967231750488,0.0,0.0,0.0,118.90109252929688,114.0,-8.460823059082031,-0.0,1640.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.7944286465644836,0.2667448222637176,0.2417425513267517,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.8662588000297546,0.3499084711074829,0.3326544761657715,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.8093526363372803,0.2820053696632385,0.1985687017440796,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.8401508927345276,0.3180285096168518,0.3026992678642273,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.7836745977401733,0.2559906244277954,1.1604918241500854,291.17352294921875,291.07623291015625,289.2095031738281,286.71563720703125,291.1640319824219,297.30047607421875,291.1727905273437,1.0,0.5060300230979919,1.0,1.0,0.3001493811607361,1.0,-2.6846370697021484,2.0369627475738525,0.6476742029190063,1.4302608966827393,0.0,0.0,0.0,116.61726379394533,102.0,-13.405601501464844,-0.0,1635.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8101416826248169,0.2679634690284729,0.2425771057605743,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8837910294532776,0.3520467877388,0.334389865398407,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8246265053749084,0.2836422920227051,0.1995069831609726,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.8562495708465576,0.3199564516544342,0.3042432367801666,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7984033823013306,0.2563361823558807,1.160735845565796,291.15484619140625,291.0634155273437,289.2198181152344,286.6951904296875,291.1410522460937,297.2973937988281,291.1539306640625,1.0,0.5021111369132996,1.0,1.0,0.2963105142116546,1.0,-2.691002607345581,2.051808834075928,0.6391938924789429,1.4435958862304688,0.0,0.0,0.0,109.74977111816406,90.0,-22.74945831298828,-0.0,1613.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8101416826248169,0.2679634690284729,0.2425771057605743,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8837910294532776,0.3520467877388,0.334389865398407,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8246265053749084,0.2836422920227051,0.1995069831609726,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.8562495708465576,0.3199564516544342,0.3042432367801666,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7984033823013306,0.2563361823558807,1.160735845565796,291.15484619140625,291.0634155273437,289.2198181152344,286.6951904296875,291.1410522460937,297.2973937988281,291.1539306640625,1.0,0.5021111369132996,1.0,1.0,0.2963105142116546,1.0,-2.691002607345581,2.051808834075928,0.6391938924789429,1.4435958862304688,0.0,0.0,0.0,109.74977111816406,90.0,-22.74945831298828,-0.0,1613.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.8313395380973816,0.2691349983215332,0.2432950735092163,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.9098697900772096,0.3541521430015564,0.3360199928283691,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.846423864364624,0.2852405309677124,0.2003605812788009,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.880534827709198,0.3218403458595276,0.3056681156158447,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.8194745779037476,0.2566516399383545,1.1604787111282349,291.1332397460937,291.0523681640625,289.228759765625,286.6766052246094,291.1169128417969,297.29425048828125,291.1322326660156,1.0,0.4967091679573059,1.0,1.0,0.2924716174602508,1.0,-2.696254253387451,2.0659074783325195,0.6303468942642212,1.4564306735992432,0.0,0.0,0.0,100.86262512207033,78.0,-28.19491004943848,-0.0,1579.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.8313395380973816,0.2691349983215332,0.2432950735092163,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.9098697900772096,0.3541521430015564,0.3360199928283691,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.846423864364624,0.2852405309677124,0.2003605812788009,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.880534827709198,0.3218403458595276,0.3056681156158447,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.8194745779037476,0.2566516399383545,1.1604787111282349,291.1332397460937,291.0523681640625,289.228759765625,286.6766052246094,291.1169128417969,297.29425048828125,291.1322326660156,1.0,0.4967091679573059,1.0,1.0,0.2924716174602508,1.0,-2.696254253387451,2.0659074783325195,0.6303468942642212,1.4564306735992432,0.0,0.0,0.0,100.86262512207033,78.0,-28.19491004943848,-0.0,1579.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.860931396484375,0.2702716290950775,0.2439364194869995,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.9495386481285096,0.3562236130237579,0.3375731408596039,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.8779791593551636,0.2868100106716156,0.20115926861763,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9155508279800416,0.3236870765686035,0.307011604309082,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.8472409248352051,0.2569412291049957,1.1598883867263794,291.11138916015625,291.0430908203125,289.2362060546875,286.66015625,291.0948486328125,297.2911071777344,291.11041259765625,1.0,0.4904167950153351,1.0,1.0,0.2890496850013733,1.0,-2.700757026672364,2.078398466110229,0.622358500957489,1.4678289890289309,0.0,0.0,0.0,90.81978607177734,66.0,-29.676137924194336,-0.0,1540.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.860931396484375,0.2702716290950775,0.2439364194869995,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.9495386481285096,0.3562236130237579,0.3375731408596039,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.8779791593551636,0.2868100106716156,0.20115926861763,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9155508279800416,0.3236870765686035,0.307011604309082,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.8472409248352051,0.2569412291049957,1.1598883867263794,291.11138916015625,291.0430908203125,289.2362060546875,286.66015625,291.0948486328125,297.2911071777344,291.11041259765625,1.0,0.4904167950153351,1.0,1.0,0.2890496850013733,1.0,-2.700757026672364,2.078398466110229,0.622358500957489,1.4678289890289309,0.0,0.0,0.0,90.81978607177734,66.0,-29.676137924194336,-0.0,1540.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9059088826179504,0.2713827192783355,0.2445260286331176,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.9955230355262756,0.3582640290260315,0.3390676975250244,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.926702320575714,0.2883587777614593,0.2019212543964386,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.9685394763946532,0.3255026042461395,0.3082956373691559,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.8896802067756653,0.257210373878479,1.1590651273727417,291.0890808105469,291.0357360839844,289.2421264648437,286.6461181640625,291.0718078613281,297.2880249023437,291.0880432128906,1.0,0.4835234880447387,1.0,1.0,0.2856277525424957,1.0,-2.7047314643859863,2.090491533279419,0.6142400503158569,1.4789491891860962,0.0,0.0,0.0,80.03369903564453,69.0,-30.840192794799805,-0.0,1496.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9059088826179504,0.2713827192783355,0.2445260286331176,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.9955230355262756,0.3582640290260315,0.3390676975250244,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.926702320575714,0.2883587777614593,0.2019212543964386,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.9685394763946532,0.3255026042461395,0.3082956373691559,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.8896802067756653,0.257210373878479,1.1590651273727417,291.0890808105469,291.0357360839844,289.2421264648437,286.6461181640625,291.0718078613281,297.2880249023437,291.0880432128906,1.0,0.4835234880447387,1.0,1.0,0.2856277525424957,1.0,-2.7047314643859863,2.090491533279419,0.6142400503158569,1.4789491891860962,0.0,0.0,0.0,80.03369903564453,69.0,-30.840192794799805,-0.0,1496.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9191938042640686,0.271912932395935,0.244927629828453,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.9990000128746032,0.3593618273735046,0.3328135013580322,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.9410088062286376,0.2891104519367218,0.2023867070674896,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9806360602378844,0.3263845443725586,0.3090488612651825,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.9011807441711426,0.2573228478431701,1.1591970920562744,291.0776672363281,291.0328063964844,289.2445068359375,286.6400451660156,291.0589599609375,297.28662109375,291.0765380859375,1.0,0.4816055297851562,1.0,1.0,0.2839167714118957,1.0,-2.70159125328064,2.092923641204834,0.6086676120758057,1.482326626777649,0.0,0.0,0.0,77.6436767578125,69.0,-31.75564765930176,-0.0,1479.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.9253608584403992,0.2724174857139587,0.2453537136316299,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.9990000128746032,0.3608710467815399,0.3276974856853485,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.9473835825920104,0.2898399531841278,0.2028733342885971,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.9857354164123536,0.3272427916526794,0.3098291754722595,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.9061327576637268,0.2574152946472168,1.159470796585083,291.0665283203125,291.0303955078125,289.2464599609375,286.6347045898437,291.0504455566406,297.2869567871094,291.0656433105469,1.0,0.4801184237003326,1.0,1.0,0.2829313576221466,1.0,-2.6955480575561523,2.0915303230285645,0.6040177345275879,1.4821020364761353,0.0,0.0,0.0,76.5186996459961,72.0,-30.46000099182129,-0.0,1467.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9348505139350892,0.2734278440475464,0.246211439371109,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9990000128746032,0.3643968999385834,0.320330947637558,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.956951916217804,0.2913056313991546,0.2038556933403015,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.9931095242500304,0.3289602994918823,0.3113971054553985,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.9139547944068908,0.2576152980327606,1.1601125001907349,291.0496520996094,291.027099609375,289.2491149902344,286.6261901855469,291.0362854003906,297.2901611328125,291.0489501953125,1.0,0.4787007570266723,1.0,1.0,0.2809604704380035,1.0,-2.6915557384490967,2.0940921306610107,0.5974636077880859,1.4854068756103516,0.0,0.0,0.0,75.09735870361328,90.0,-25.203685760498047,-0.0,1455.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.9348505139350892,0.2734278440475464,0.246211439371109,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9990000128746032,0.3643968999385834,0.320330947637558,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.956951916217804,0.2913056313991546,0.2038556933403015,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.9931095242500304,0.3289602994918823,0.3113971054553985,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.9139547944068908,0.2576152980327606,1.1601125001907349,291.0496520996094,291.027099609375,289.2491149902344,286.6261901855469,291.0362854003906,297.2901611328125,291.0489501953125,1.0,0.4787007570266723,1.0,1.0,0.2809604704380035,1.0,-2.6915557384490967,2.0940921306610107,0.5974636077880859,1.4854068756103516,0.0,0.0,0.0,75.09735870361328,90.0,-25.203685760498047,-0.0,1455.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.921401858329773,0.274472177028656,0.2472233772277832,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9990000128746032,0.3673248589038849,0.3338560163974762,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9444149732589722,0.2928146123886108,0.2049636095762252,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9834933876991272,0.3307145535945892,0.3131280541419983,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9008569717407228,0.2578693926334381,1.1616129875183103,291.0354919433594,291.0260009765625,289.25,286.620849609375,291.02618408203125,297.2911071777344,291.0350646972656,1.0,0.4846235513687134,1.0,1.0,0.2789896130561828,1.0,-2.714205265045166,2.1153693199157715,0.5988360047340393,1.5011485815048218,0.0,0.0,0.0,78.25153350830078,108.0,-20.16631317138672,-0.0,1501.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.921401858329773,0.274472177028656,0.2472233772277832,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9990000128746032,0.3673248589038849,0.3338560163974762,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9444149732589722,0.2928146123886108,0.2049636095762252,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9834933876991272,0.3307145535945892,0.3131280541419983,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9008569717407228,0.2578693926334381,1.1616129875183103,291.0354919433594,291.0260009765625,289.25,286.620849609375,291.02618408203125,297.2911071777344,291.0350646972656,1.0,0.4846235513687134,1.0,1.0,0.2789896130561828,1.0,-2.714205265045166,2.1153693199157715,0.5988360047340393,1.5011485815048218,0.0,0.0,0.0,78.25153350830078,108.0,-20.16631317138672,-0.0,1501.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.871502161026001,0.2731923758983612,0.2469683438539505,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9674099087715148,0.36593759059906,0.3474356830120086,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8911118507385254,0.2919334173202514,0.2050628364086151,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.931695520877838,0.3300533294677734,0.3134783506393432,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8529999852180481,0.2555566132068634,1.1561568975448608,291.0264587402344,291.0260009765625,289.25,286.6183776855469,291.0177001953125,297.2610778808594,291.0258178710937,1.0,0.4940347373485565,1.0,1.0,0.2785206735134125,1.0,-2.7251322269439697,2.1244313716888428,0.600700855255127,1.5078719854354858,0.0,0.0,0.0,89.65792846679688,126.0,-15.829635620117188,-0.0,1568.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.871502161026001,0.2731923758983612,0.2469683438539505,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9674099087715148,0.36593759059906,0.3474356830120086,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8911118507385254,0.2919334173202514,0.2050628364086151,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.931695520877838,0.3300533294677734,0.3134783506393432,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8529999852180481,0.2555566132068634,1.1561568975448608,291.0264587402344,291.0260009765625,289.25,286.6183776855469,291.0177001953125,297.2610778808594,291.0258178710937,1.0,0.4940347373485565,1.0,1.0,0.2785206735134125,1.0,-2.7251322269439697,2.1244313716888428,0.600700855255127,1.5078719854354858,0.0,0.0,0.0,89.65792846679688,126.0,-15.829635620117188,-0.0,1568.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8256278038024902,0.2726165056228637,0.2469282746315002,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.9085752367973328,0.3654191195964813,0.3473419845104217,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8429638147354126,0.2916651666164398,0.2052562236785888,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8774425983428955,0.3299806416034698,0.3139278292655945,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8074485063552856,0.253683865070343,1.1503334045410156,291.0160522460937,291.0260009765625,289.25,286.6181945800781,291.0082702636719,297.2419738769531,291.015625,1.0,0.5039340853691101,1.0,1.0,0.2780517339706421,1.0,-2.7178521156311035,2.120559930801392,0.5972922444343567,1.505894660949707,0.0,0.0,0.0,105.71809387207033,129.0,-14.50899600982666,-0.0,1633.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8256278038024902,0.2726165056228637,0.2469282746315002,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.9085752367973328,0.3654191195964813,0.3473419845104217,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8429638147354126,0.2916651666164398,0.2052562236785888,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8774425983428955,0.3299806416034698,0.3139278292655945,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8074485063552856,0.253683865070343,1.1503334045410156,291.0160522460937,291.0260009765625,289.25,286.6181945800781,291.0082702636719,297.2419738769531,291.015625,1.0,0.5039340853691101,1.0,1.0,0.2780517339706421,1.0,-2.7178521156311035,2.120559930801392,0.5972922444343567,1.505894660949707,0.0,0.0,0.0,105.71809387207033,129.0,-14.50899600982666,-0.0,1633.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.8130060434341431,0.2724814116954803,0.2469864636659622,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.8933352828025818,0.3654586374759674,0.3475253582000732,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116882324219,0.8302705883979797,0.2916770577430725,0.2054045647382736,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.8633524179458618,0.3300890326499939,0.3142197728157043,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.7933499813079834,0.252886414527893,1.1476662158966064,291.0116271972656,291.0260009765625,289.25,286.6189270019531,291.0044250488281,297.2356262207031,291.01123046875,1.0,0.5072592496871948,1.0,1.0,0.2778172791004181,1.0,-2.7154664993286133,2.119523048400879,0.5959435105323792,1.5053751468658447,0.0,0.0,0.0,111.53125762939452,129.0,-13.429811477661133,-0.0,1656.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.8034961223602295,0.2724224925041199,0.247074693441391,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8827513456344604,0.3656374812126159,0.347813218832016,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.8213327527046204,0.291766345500946,0.2055757790803909,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8535991907119751,0.3302742540836334,0.314542144536972,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7831333875656128,0.2521730363368988,1.1451605558395386,291.0086669921875,291.0260009765625,289.25,286.62017822265625,291.00439453125,297.23077392578125,291.0085144042969,1.0,0.5099955201148987,1.0,1.0,0.2780582904815674,1.0,-2.7134997844696045,2.117574453353882,0.5959254503250122,1.503839373588562,0.0,0.0,0.0,116.11334991455078,132.0,-10.242960929870604,-0.0,1675.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7901845574378967,0.2724815905094147,0.2473421543836593,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8686840534210205,0.3662887215614319,0.3486172258853912,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8088729381561279,0.2921333909034729,0.2059950977563858,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8407453894615173,0.3308308720588684,0.3152888715267181,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7690234780311584,0.2509659826755523,1.1407668590545654,291.00750732421875,291.0260009765625,289.25,286.6241760253906,291.00616455078125,297.2242431640625,291.0074768066406,1.0,0.514223575592041,1.0,1.0,0.2785403132438659,1.0,-2.710906744003296,2.114451169967652,0.5964556336402893,1.5012449026107788,0.0,0.0,0.0,123.10171508789062,120.0,-3.8473751544952393,-0.0,1703.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
