time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7901845574378967,0.2724815905094147,0.2473421543836593,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8686840534210205,0.3662887215614319,0.3486172258853912,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8088729381561279,0.2921333909034729,0.2059950977563858,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8407453894615173,0.3308308720588684,0.3152888715267181,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7690234780311584,0.2509659826755523,1.1407668590545654,291.00750732421875,291.0260009765625,289.25,286.6241760253906,291.00616455078125,297.2242431640625,291.0074768066406,1.0,0.514223575592041,1.0,1.0,0.2785403132438659,1.0,-2.710906744003296,2.114451169967652,0.5964556336402893,1.5012449026107788,0.0,0.0,0.0,123.10171508789062,120.0,-3.8473751544952393,-0.0,1703.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.7915512323379517,0.272713303565979,0.2474874258041381,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8706291317939758,0.3671980202198028,0.349391222000122,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.810498058795929,0.2926919758319855,0.2063320279121399,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.842460036277771,0.3315729200839996,0.315919280052185,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.769099771976471,0.249994471669197,1.136039137840271,291.0082092285156,291.0260009765625,289.25,286.6300354003906,291.0083923339844,297.2205810546875,291.0082397460937,1.0,0.5128306746482849,1.0,1.0,0.2790223360061645,1.0,-2.7074944972991943,2.1107499599456787,0.5967444181442261,1.4982972145080566,0.0,0.0,0.0,122.31627655029295,108.0,-0.2749906480312347,-0.0,1695.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.7915512323379517,0.272713303565979,0.2474874258041381,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8706291317939758,0.3671980202198028,0.349391222000122,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.810498058795929,0.2926919758319855,0.2063320279121399,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.842460036277771,0.3315729200839996,0.315919280052185,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.769099771976471,0.249994471669197,1.136039137840271,291.0082092285156,291.0260009765625,289.25,286.6300354003906,291.0083923339844,297.2205810546875,291.0082397460937,1.0,0.5128306746482849,1.0,1.0,0.2790223360061645,1.0,-2.7074944972991943,2.1107499599456787,0.5967444181442261,1.4982972145080566,0.0,0.0,0.0,122.31627655029295,108.0,-0.2749906480312347,-0.0,1695.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.8022242188453674,0.2730929255485534,0.2475890666246414,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8827594518661499,0.3682925999164581,0.3501632511615753,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.8209459781646729,0.2934163212776184,0.2066476941108703,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8534704446792603,0.3324705362319946,0.3165118396282196,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.778121829032898,0.2492300122976303,1.1313661336898804,291.010986328125,291.0260009765625,289.25,286.6376037597656,291.01318359375,297.2189025878906,291.0111694335937,1.0,0.5084682106971741,1.0,1.0,0.2797872722148895,1.0,-2.704020023345948,2.106268405914306,0.5977517366409302,1.4945619106292725,0.0,0.0,0.0,116.6810531616211,96.0,3.10558557510376,-0.0,1664.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.8022242188453674,0.2730929255485534,0.2475890666246414,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8827594518661499,0.3682925999164581,0.3501632511615753,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.8209459781646729,0.2934163212776184,0.2066476941108703,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8534704446792603,0.3324705362319946,0.3165118396282196,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.778121829032898,0.2492300122976303,1.1313661336898804,291.010986328125,291.0260009765625,289.25,286.6376037597656,291.01318359375,297.2189025878906,291.0111694335937,1.0,0.5084682106971741,1.0,1.0,0.2797872722148895,1.0,-2.704020023345948,2.106268405914306,0.5977517366409302,1.4945619106292725,0.0,0.0,0.0,116.6810531616211,96.0,3.10558557510376,-0.0,1664.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8193979263305664,0.2735929489135742,0.2477019280195236,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9030876159667968,0.3695247173309326,0.3509666621685028,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8379235863685608,0.2942780256271362,0.2069839835166931,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8723312616348267,0.3334946930408478,0.3171220421791076,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7943214178085327,0.2486382126808166,1.126990556716919,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0184631347656,297.21856689453125,291.0155334472656,1.0,0.5023651123046875,1.0,1.0,0.2805522382259369,1.0,-2.7009997367858887,2.102083206176758,0.5989163517951965,1.491019368171692,0.0,0.0,0.0,108.3209991455078,84.0,5.280452251434326,-0.0,1621.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8193979263305664,0.2735929489135742,0.2477019280195236,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9030876159667968,0.3695247173309326,0.3509666621685028,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8379235863685608,0.2942780256271362,0.2069839835166931,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8723312616348267,0.3334946930408478,0.3171220421791076,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7943214178085327,0.2486382126808166,1.126990556716919,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0184631347656,297.21856689453125,291.0155334472656,1.0,0.5023651123046875,1.0,1.0,0.2805522382259369,1.0,-2.7009997367858887,2.102083206176758,0.5989163517951965,1.491019368171692,0.0,0.0,0.0,108.3209991455078,84.0,5.280452251434326,-0.0,1621.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8300893306732178,0.273880660533905,0.2477696388959884,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.9173311591148376,0.3701820075511932,0.3513841331005096,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8492316007614136,0.2947530746459961,0.2071654200553894,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.8849701285362244,0.3340467810630798,0.3174411356449127,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.805158793926239,0.2483986169099807,1.1249449253082275,291.01776123046875,291.0260009765625,289.25,286.6518249511719,291.0212707519531,297.2187805175781,291.0179748535156,1.0,0.4988967180252075,1.0,1.0,0.2809347212314605,1.0,-2.699725389480591,2.1001570224761963,0.5995683670043945,1.4893616437911987,0.0,0.0,0.0,103.48562622070312,84.0,5.98832368850708,-0.0,1597.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.842720627784729,0.274187684059143,0.2478456199169159,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.93499493598938,0.3708599805831909,0.351811796426773,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8628806471824646,0.2952516078948974,0.207356184720993,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.899957001209259,0.3346196711063385,0.3177703022956848,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8174140453338623,0.2481895983219146,1.122991919517517,291.01983642578125,291.0260009765625,289.25,286.6572570800781,291.02276611328125,297.2191467285156,291.0199890136719,1.0,0.4952493011951446,1.0,1.0,0.281129390001297,1.0,-2.698608160018921,2.0988173484802246,0.5997909307479858,1.4882540702819824,0.0,0.0,0.0,98.3697738647461,72.0,5.7101216316223145,-0.0,1571.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8765473365783691,0.2748415172100067,0.2480168789625167,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9760854840278624,0.3722585141658783,0.3526903986930847,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8990825414657593,0.2962998449802398,0.2077606767416,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9420167803764344,0.3358096182346344,0.3184529840946197,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8476474285125732,0.2478407770395279,1.1193174123764038,291.0230712890625,291.0260009765625,289.25,286.6690673828125,291.025634765625,297.2201538085937,291.0232238769531,1.0,0.4876014590263366,1.0,1.0,0.2815187871456146,1.0,-2.6967599391937256,2.096473932266236,0.6002861261367798,1.4862903356552124,0.0,0.0,0.0,87.60421752929688,60.0,4.854066371917725,-0.0,1519.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8765473365783691,0.2748415172100067,0.2480168789625167,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9760854840278624,0.3722585141658783,0.3526903986930847,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8990825414657593,0.2962998449802398,0.2077606767416,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9420167803764344,0.3358096182346344,0.3184529840946197,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8476474285125732,0.2478407770395279,1.1193174123764038,291.0230712890625,291.0260009765625,289.25,286.6690673828125,291.025634765625,297.2201538085937,291.0232238769531,1.0,0.4876014590263366,1.0,1.0,0.2815187871456146,1.0,-2.6967599391937256,2.096473932266236,0.6002861261367798,1.4862903356552124,0.0,0.0,0.0,87.60421752929688,60.0,4.854066371917725,-0.0,1519.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9158005714416504,0.275504469871521,0.2482903599739074,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9990000128746032,0.3741268813610077,0.3406489789485931,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9429135918617249,0.2973729968070984,0.2082559168338775,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9832718968391418,0.3370142877101898,0.3192489147186279,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.8825408816337585,0.2475399076938629,1.1163325309753418,291.0259094238281,291.0260009765625,289.25,286.6820068359375,291.0259704589844,297.2228088378906,291.0258483886719,1.0,0.4787998795509338,1.0,1.0,0.2819081544876098,1.0,-2.680631399154663,2.0840771198272705,0.5965543389320374,1.4779691696166992,0.0,0.0,0.0,78.3053207397461,63.0,3.3803250789642334,-0.0,1454.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9158005714416504,0.275504469871521,0.2482903599739074,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9990000128746032,0.3741268813610077,0.3406489789485931,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9429135918617249,0.2973729968070984,0.2082559168338775,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.9832718968391418,0.3370142877101898,0.3192489147186279,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.8825408816337585,0.2475399076938629,1.1163325309753418,291.0259094238281,291.0260009765625,289.25,286.6820068359375,291.0259704589844,297.2228088378906,291.0258483886719,1.0,0.4787998795509338,1.0,1.0,0.2819081544876098,1.0,-2.680631399154663,2.0840771198272705,0.5965543389320374,1.4779691696166992,0.0,0.0,0.0,78.3053207397461,63.0,3.3803250789642334,-0.0,1454.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9360947608947754,0.2761572301387787,0.2487509548664093,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9990000128746032,0.3777095675468445,0.3225236237049103,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9628720879554749,0.2984541356563568,0.208908200263977,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9983246326446532,0.3382263481616974,0.3202362954616546,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.8987252712249756,0.2472780048847198,1.114473581314087,291.0240783691406,291.0260009765625,289.25,286.6958923339844,291.0231018066406,297.2328186035156,291.0239562988281,1.0,0.473383218050003,1.0,1.0,0.2819231748580932,1.0,-2.6588852405548096,2.068843364715576,0.590041995048523,1.467236042022705,0.0,0.0,0.0,74.31010437011719,81.0,-0.6195741891860962,-0.0,1407.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9360947608947754,0.2761572301387787,0.2487509548664093,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9990000128746032,0.3777095675468445,0.3225236237049103,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9628720879554749,0.2984541356563568,0.208908200263977,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.9983246326446532,0.3382263481616974,0.3202362954616546,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.8987252712249756,0.2472780048847198,1.114473581314087,291.0240783691406,291.0260009765625,289.25,286.6958923339844,291.0231018066406,297.2328186035156,291.0239562988281,1.0,0.473383218050003,1.0,1.0,0.2819231748580932,1.0,-2.6588852405548096,2.068843364715576,0.590041995048523,1.467236042022705,0.0,0.0,0.0,74.31010437011719,81.0,-0.6195741891860962,-0.0,1407.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9308491349220276,0.2768641412258148,0.2494051605463028,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.3812954127788543,0.3280908763408661,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.958462655544281,0.2996122539043426,0.2097265422344207,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9951047897338868,0.3395066261291504,0.3214808702468872,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8932894468307495,0.2471332252025604,1.113867998123169,291.0247497558594,291.0260009765625,289.25,286.71063232421875,291.0271911621094,297.24267578125,291.0249938964844,1.0,0.4762295186519623,1.0,1.0,0.2819381654262543,1.0,-2.6683032512664795,2.075453519821167,0.5928495526313782,1.4712650775909424,0.0,0.0,0.0,75.58739471435547,99.0,1.8415918350219729,-0.0,1425.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9308491349220276,0.2768641412258148,0.2494051605463028,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.3812954127788543,0.3280908763408661,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.958462655544281,0.2996122539043426,0.2097265422344207,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9951047897338868,0.3395066261291504,0.3214808702468872,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8932894468307495,0.2471332252025604,1.113867998123169,291.0247497558594,291.0260009765625,289.25,286.71063232421875,291.0271911621094,297.24267578125,291.0249938964844,1.0,0.4762295186519623,1.0,1.0,0.2819381654262543,1.0,-2.6683032512664795,2.075453519821167,0.5928495526313782,1.4712650775909424,0.0,0.0,0.0,75.58739471435547,99.0,1.8415918350219729,-0.0,1425.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9200835824012756,0.2772296071052551,0.249798446893692,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9990000128746032,0.3823314607143402,0.3385829627513885,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9483590126037598,0.3002112507820129,0.2101929783821106,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9874763488769532,0.3401598036289215,0.3221636712551117,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8837378621101379,0.2470864951610565,1.1139774322509766,291.0268859863281,291.0260009765625,289.25,286.71826171875,291.0307922363281,297.24371337890625,291.0272216796875,1.0,0.4800872206687927,1.0,1.0,0.2819456756114959,1.0,-2.682879447937012,2.085645914077759,0.5972334742546082,1.4780608415603638,0.0,0.0,0.0,77.96499633789062,99.0,3.9733424186706543,-0.0,1456.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9066392183303832,0.2775985896587372,0.2502232491970062,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9990000128746032,0.3827480673789978,0.3527096807956695,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9345632791519164,0.3008177876472473,0.2106869369745254,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9764211177825928,0.3408200740814209,0.3228825330734253,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.871642529964447,0.24704410135746,1.114260196685791,291.0296630859375,291.0260009765625,289.25,286.7260131835937,291.0348205566406,297.2417297363281,291.03009033203125,1.0,0.485179454088211,1.0,1.0,0.2819624841213226,1.0,-2.702154874801636,2.099096775054932,0.6030580997467041,1.4870866537094116,0.0,0.0,0.0,81.25432586669922,117.0,5.941531181335449,-0.0,1498.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8589442372322083,0.2782426178455353,0.2513170838356018,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.961733341217041,0.3825764060020447,0.3629517257213592,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8824922442436218,0.3019475936889648,0.2118725627660751,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9222229719161988,0.3420571684837341,0.3245875537395477,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8274213075637817,0.2468549460172653,1.116016507148743,291.03521728515625,291.0260009765625,289.25,286.741943359375,291.0367431640625,297.23193359375,291.03515625,1.0,0.4965485632419586,1.0,1.0,0.2819961309432983,1.0,-2.717585325241089,2.1097421646118164,0.6078431010246277,1.4946730136871338,0.0,0.0,0.0,94.67308807373048,135.0,5.166877746582031,-0.0,1584.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8589442372322083,0.2782426178455353,0.2513170838356018,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.961733341217041,0.3825764060020447,0.3629517257213592,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8824922442436218,0.3019475936889648,0.2118725627660751,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9222229719161988,0.3420571684837341,0.3245875537395477,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8274213075637817,0.2468549460172653,1.116016507148743,291.03521728515625,291.0260009765625,289.25,286.741943359375,291.0367431640625,297.23193359375,291.03515625,1.0,0.4965485632419586,1.0,1.0,0.2819961309432983,1.0,-2.717585325241089,2.1097421646118164,0.6078431010246277,1.4946730136871338,0.0,0.0,0.0,94.67308807373048,135.0,5.166877746582031,-0.0,1584.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8219274878501892,0.2788141369819641,0.252407819032669,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9120338559150696,0.3831119537353515,0.3639239370822906,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8432231545448303,0.3030197322368622,0.2130665034055709,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8781252503395081,0.3432362079620361,0.326304018497467,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.7896424531936646,0.246595561504364,1.1177421808242798,291.0365600585937,291.0260009765625,289.25,286.7582702636719,291.0384216308594,297.2266540527344,291.03668212890625,1.0,0.5087381601333618,1.0,1.0,0.282029777765274,1.0,-2.72944450378418,2.1179473400115967,0.6114971041679382,1.5001845359802246,0.0,0.0,0.0,110.4139175415039,138.0,3.326538324356079,-0.0,1672.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8219274878501892,0.2788141369819641,0.252407819032669,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9120338559150696,0.3831119537353515,0.3639239370822906,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8432231545448303,0.3030197322368622,0.2130665034055709,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8781252503395081,0.3432362079620361,0.326304018497467,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.7896424531936646,0.246595561504364,1.1177421808242798,291.0365600585937,291.0260009765625,289.25,286.7582702636719,291.0384216308594,297.2266540527344,291.03668212890625,1.0,0.5087381601333618,1.0,1.0,0.282029777765274,1.0,-2.72944450378418,2.1179473400115967,0.6114971041679382,1.5001845359802246,0.0,0.0,0.0,110.4139175415039,138.0,3.326538324356079,-0.0,1672.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8012531995773315,0.2793391942977905,0.2532910406589508,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8874748349189758,0.3840378224849701,0.3651424944400787,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8232935070991516,0.3040525615215301,0.2141054421663284,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8559088706970215,0.3443711996078491,0.3278074562549591,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7682569026947021,0.2462952136993408,1.1184592247009275,291.0361633300781,291.0260009765625,289.25,286.7748107910156,291.03582763671875,297.2236022949219,291.0361022949219,1.0,0.516593873500824,1.0,1.0,0.2815884351730346,1.0,-2.735889673233032,2.12362003326416,0.6122695207595825,1.5044233798980713,0.0,0.0,0.0,121.50897979736328,141.0,0.0201165787875652,-0.0,1733.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8012531995773315,0.2793391942977905,0.2532910406589508,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8874748349189758,0.3840378224849701,0.3651424944400787,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8232935070991516,0.3040525615215301,0.2141054421663284,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8559088706970215,0.3443711996078491,0.3278074562549591,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7682569026947021,0.2462952136993408,1.1184592247009275,291.0361633300781,291.0260009765625,289.25,286.7748107910156,291.03582763671875,297.2236022949219,291.0361022949219,1.0,0.516593873500824,1.0,1.0,0.2815884351730346,1.0,-2.735889673233032,2.12362003326416,0.6122695207595825,1.5044233798980713,0.0,0.0,0.0,121.50897979736328,141.0,0.0201165787875652,-0.0,1733.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7885661125183105,0.2798536121845245,0.2540336847305298,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8737322688102722,0.3851560354232788,0.3664547204971313,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8116128444671631,0.3050781488418579,0.2150377780199051,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8435110449790955,0.3454899787902832,0.3291588425636291,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7558161020278931,0.2459893673658371,1.1184961795806885,291.03424072265625,291.0260009765625,289.25,286.7914428710937,291.0330505371094,297.2217712402344,291.0341491699219,1.0,0.5222296714782715,1.0,1.0,0.2811470925807953,1.0,-2.7411487102508545,2.128511667251587,0.6126369833946228,1.5081233978271484,0.0,0.0,0.0,129.2129364013672,129.0,-1.971284031867981,-0.0,1777.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7885661125183105,0.2798536121845245,0.2540336847305298,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8737322688102722,0.3851560354232788,0.3664547204971313,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8116128444671631,0.3050781488418579,0.2150377780199051,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8435110449790955,0.3454899787902832,0.3291588425636291,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7558161020278931,0.2459893673658371,1.1184961795806885,291.03424072265625,291.0260009765625,289.25,286.7914428710937,291.0330505371094,297.2217712402344,291.0341491699219,1.0,0.5222296714782715,1.0,1.0,0.2811470925807953,1.0,-2.7411487102508545,2.128511667251587,0.6126369833946228,1.5081233978271484,0.0,0.0,0.0,129.2129364013672,129.0,-1.971284031867981,-0.0,1777.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7876719832420349,0.2801122367382049,0.2542896568775177,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8729236125946045,0.3857508599758148,0.3670313060283661,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8109341859817505,0.3055927753448486,0.2154148668050766,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8428047895431519,0.3460473716259002,0.3297105729579925,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7546361684799194,0.2458388656377792,1.1179457902908323,291.0330810546875,291.0260009765625,289.25,286.7997436523437,291.0314636230469,297.2211303710937,291.0329895019531,1.0,0.5225821137428284,1.0,1.0,0.2809264063835144,1.0,-2.74260687828064,2.130135059356689,0.6124717593193054,1.509440541267395,0.0,0.0,0.0,129.9588623046875,129.0,-2.6231813430786133,-0.0,1782.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7895826697349548,0.2803806364536285,0.25448739528656,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8752049207687378,0.3863652646541595,0.3675598502159118,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8129980564117432,0.3061162531375885,0.2157462835311889,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.844885528087616,0.3466102182865143,0.3301975131034851,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7559944987297058,0.2456971853971481,1.1171025037765503,291.0318298339844,291.0260009765625,289.25,286.8080139160156,291.0302124023437,297.220703125,291.03173828125,1.0,0.5219321250915527,1.0,1.0,0.2807648777961731,1.0,-2.74345064163208,2.131180047988892,0.6122705340385437,1.5102951526641846,0.0,0.0,0.0,128.9836883544922,117.0,-2.965415000915528,-0.0,1779.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7992110848426819,0.2809547781944275,0.2547930777072906,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8862313628196716,0.3876437246799469,0.3685393631458282,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8225281238555908,0.3071986734867096,0.2163376659154892,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8549415469169617,0.3477614820003509,0.3310652673244476,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.764043390750885,0.2454509735107422,1.114961862564087,291.02947998046875,291.0260009765625,289.25,286.8243713378906,291.0276794433594,297.2203369140625,291.0293884277344,1.0,0.5184436440467834,1.0,1.0,0.2804417908191681,1.0,-2.7441771030426025,2.132576704025269,0.6116002202033997,1.5115175247192385,0.0,0.0,0.0,123.76718139648438,105.0,-3.231886625289917,-0.0,1756.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7992110848426819,0.2809547781944275,0.2547930777072906,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8862313628196716,0.3876437246799469,0.3685393631458282,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8225281238555908,0.3071986734867096,0.2163376659154892,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8549415469169617,0.3477614820003509,0.3310652673244476,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.764043390750885,0.2454509735107422,1.114961862564087,291.02947998046875,291.0260009765625,289.25,286.8243713378906,291.0276794433594,297.2203369140625,291.0293884277344,1.0,0.5184436440467834,1.0,1.0,0.2804417908191681,1.0,-2.7441771030426025,2.132576704025269,0.6116002202033997,1.5115175247192385,0.0,0.0,0.0,123.76718139648438,105.0,-3.231886625289917,-0.0,1756.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8148905038833618,0.2815773785114288,0.2550387382507324,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9045799970626832,0.3889739513397217,0.3694619238376617,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.837948739528656,0.3083297312259674,0.2168819159269333,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8719795942306519,0.3489492237567901,0.3318574726581573,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.7783027291297913,0.2452585697174072,1.1125380992889404,291.0270080566406,291.0260009765625,289.25,286.84039306640625,291.025146484375,297.220458984375,291.02691650390625,1.0,0.5130747556686401,1.0,1.0,0.2801187038421631,1.0,-2.744274616241455,2.1335341930389404,0.6107403039932251,1.512434482574463,0.0,0.0,0.0,115.75460815429688,93.0,-3.3982841968536377,-0.0,1718.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8148905038833618,0.2815773785114288,0.2550387382507324,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9045799970626832,0.3889739513397217,0.3694619238376617,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.837948739528656,0.3083297312259674,0.2168819159269333,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8719795942306519,0.3489492237567901,0.3318574726581573,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.7783027291297913,0.2452585697174072,1.1125380992889404,291.0270080566406,291.0260009765625,289.25,286.84039306640625,291.025146484375,297.220458984375,291.02691650390625,1.0,0.5130747556686401,1.0,1.0,0.2801187038421631,1.0,-2.744274616241455,2.1335341930389404,0.6107403039932251,1.512434482574463,0.0,0.0,0.0,115.75460815429688,93.0,-3.3982841968536377,-0.0,1718.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8353868722915649,0.2822453081607818,0.2552646994590759,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.932857871055603,0.3903467059135437,0.3703619837760925,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8600542545318604,0.3095089793205261,0.2174123972654342,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8963722586631775,0.3501740396022796,0.3326202929019928,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.7989225387573242,0.2451209276914596,1.1100550889968872,291.02557373046875,291.0260009765625,289.25,286.8558959960937,291.02459716796875,297.2209777832031,291.0255432128906,1.0,0.5066014528274536,1.0,1.0,0.2800552546977997,1.0,-2.7441980838775635,2.1336803436279297,0.6105178594589233,1.512578010559082,0.0,0.0,0.0,106.11847686767578,81.0,-2.194056987762451,-0.0,1673.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8353868722915649,0.2822453081607818,0.2552646994590759,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.932857871055603,0.3903467059135437,0.3703619837760925,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8600542545318604,0.3095089793205261,0.2174123972654342,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8963722586631775,0.3501740396022796,0.3326202929019928,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.7989225387573242,0.2451209276914596,1.1100550889968872,291.02557373046875,291.0260009765625,289.25,286.8558959960937,291.02459716796875,297.2209777832031,291.0255432128906,1.0,0.5066014528274536,1.0,1.0,0.2800552546977997,1.0,-2.7441980838775635,2.1336803436279297,0.6105178594589233,1.512578010559082,0.0,0.0,0.0,106.11847686767578,81.0,-2.194056987762451,-0.0,1673.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8639959692955017,0.2829584777355194,0.2554953992366791,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9694872498512268,0.3917600214481354,0.3712626993656158,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8914581537246704,0.3107377886772156,0.2179493010044098,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9323273301124572,0.3514378070831299,0.3333816230297088,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8258103132247925,0.2450393736362457,1.1076428890228271,291.0248718261719,291.0260009765625,289.25,286.87078857421875,291.0242614746094,297.2218322753906,291.0248413085937,1.0,0.4994623959064483,1.0,1.0,0.2799918353557586,1.0,-2.7442188262939453,2.133871555328369,0.6103471517562866,1.51274311542511,0.0,0.0,0.0,95.51506042480467,69.0,-1.3351101875305176,-0.0,1624.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
