time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8639959692955017,0.2829584777355194,0.2554953992366791,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9694872498512268,0.3917600214481354,0.3712626993656158,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8914581537246704,0.3107377886772156,0.2179493010044098,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9323273301124572,0.3514378070831299,0.3333816230297088,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8258103132247925,0.2450393736362457,1.1076428890228271,291.0248718261719,291.0260009765625,289.25,286.87078857421875,291.0242614746094,297.2218322753906,291.0248413085937,1.0,0.4994623959064483,1.0,1.0,0.2799918353557586,1.0,-2.7442188262939453,2.133871555328369,0.6103471517562866,1.51274311542511,0.0,0.0,0.0,95.51506042480467,69.0,-1.3351101875305176,-0.0,1624.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8830511569976807,0.283330500125885,0.255616158246994,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9886443018913268,0.3924803435802459,0.3717170059680938,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9121952652931212,0.3113699555397033,0.218223437666893,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.955541968345642,0.3520835041999817,0.3337661623954773,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.842272937297821,0.2450191527605056,1.1064858436584473,291.02459716796875,291.0260009765625,289.25,286.8779602050781,291.02410888671875,297.22235107421875,291.02459716796875,1.0,0.4957266449928283,1.0,1.0,0.2799601256847381,1.0,-2.7443110942840576,2.1340250968933105,0.6102861762046814,1.5128637552261353,0.0,0.0,0.0,89.97421264648438,69.0,-1.0676997900009155,-0.0,1598.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9013410806655884,0.2836942076683044,0.2557776868343353,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3933283388614654,0.3666358888149261,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.93377685546875,0.3119954168796539,0.2185303717851638,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9751238226890564,0.3527203202247619,0.3341931104660034,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8582445979118347,0.2449936717748642,1.1055456399917605,291.024658203125,291.0260009765625,289.25,286.8848876953125,291.0233459472656,297.2231750488281,291.0245666503906,1.0,0.4916020631790161,1.0,1.0,0.2799903154373169,1.0,-2.738176345825196,2.1296141147613525,0.6085622310638428,1.5101228952407837,0.0,0.0,0.0,85.25418853759766,72.0,-0.9409043192863464,-0.0,1567.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.916751503944397,0.2844058871269226,0.2563019394874573,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9990000128746032,0.396198958158493,0.3506874144077301,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9509238004684448,0.3132400214672088,0.219306007027626,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9887495636940002,0.3539836406707763,0.3352616131305694,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8708130121231079,0.244947537779808,1.1047396659851074,291.0226135253906,291.0260009765625,289.25,286.8980712890625,291.0212097167969,297.2296142578125,291.0224914550781,1.0,0.4870495498180389,1.0,1.0,0.2800506949424743,1.0,-2.720874547958374,2.117351055145264,0.6035236120223999,1.5015294551849363,0.0,0.0,0.0,81.56381225585938,90.0,-2.1322057247161865,-0.0,1525.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.916751503944397,0.2844058871269226,0.2563019394874573,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9990000128746032,0.396198958158493,0.3506874144077301,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9509238004684448,0.3132400214672088,0.219306007027626,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.9887495636940002,0.3539836406707763,0.3352616131305694,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8708130121231079,0.244947537779808,1.1047396659851074,291.0226135253906,291.0260009765625,289.25,286.8980712890625,291.0212097167969,297.2296142578125,291.0224914550781,1.0,0.4870495498180389,1.0,1.0,0.2800506949424743,1.0,-2.720874547958374,2.117351055145264,0.6035236120223999,1.5015294551849363,0.0,0.0,0.0,81.56381225585938,90.0,-2.1322057247161865,-0.0,1525.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9109966158866882,0.2851734161376953,0.2570219933986664,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9990000128746032,0.3991670310497284,0.3575793206691742,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9455745220184326,0.3145577013492584,0.2202449440956115,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9844696521759032,0.3553146719932556,0.3365454971790313,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8652517795562744,0.2449974417686462,1.1050852537155151,291.0233154296875,291.0260009765625,289.25,286.91015625,291.0256652832031,297.2367248535156,291.0235595703125,1.0,0.4905367791652679,1.0,1.0,0.2801110744476318,1.0,-2.733072280883789,2.125794649124145,0.607277512550354,1.5067873001098633,0.0,0.0,0.0,83.28578186035156,108.0,1.4266597032546997,-0.0,1551.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9109966158866882,0.2851734161376953,0.2570219933986664,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9990000128746032,0.3991670310497284,0.3575793206691742,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.9455745220184326,0.3145577013492584,0.2202449440956115,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9844696521759032,0.3553146719932556,0.3365454971790313,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8652517795562744,0.2449974417686462,1.1050852537155151,291.0233154296875,291.0260009765625,289.25,286.91015625,291.0256652832031,297.2367248535156,291.0235595703125,1.0,0.4905367791652679,1.0,1.0,0.2801110744476318,1.0,-2.733072280883789,2.125794649124145,0.607277512550354,1.5067873001098633,0.0,0.0,0.0,83.28578186035156,108.0,1.4266597032546997,-0.0,1551.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8891756534576416,0.2859612107276916,0.2579249739646911,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9966156482696532,0.4002310931682586,0.3792083263397217,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9210895895957948,0.3159122169017792,0.2213380336761474,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.963571846485138,0.356678158044815,0.338033378124237,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8452712893486023,0.2450850307941436,1.106462001800537,291.028564453125,291.0260009765625,289.25,286.9210510253906,291.0332946777344,297.2348327636719,291.02899169921875,1.0,0.4996385276317596,1.0,1.0,0.2802371680736542,1.0,-2.765187978744507,2.1479651927948,0.6172229647636414,1.5216994285583496,0.0,0.0,0.0,89.81440734863281,126.0,6.043816089630127,-0.0,1627.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8891756534576416,0.2859612107276916,0.2579249739646911,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9966156482696532,0.4002310931682586,0.3792083263397217,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9210895895957948,0.3159122169017792,0.2213380336761474,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.963571846485138,0.356678158044815,0.338033378124237,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8452712893486023,0.2450850307941436,1.106462001800537,291.028564453125,291.0260009765625,289.25,286.9210510253906,291.0332946777344,297.2348327636719,291.02899169921875,1.0,0.4996385276317596,1.0,1.0,0.2802371680736542,1.0,-2.765187978744507,2.1479651927948,0.6172229647636414,1.5216994285583496,0.0,0.0,0.0,89.81440734863281,126.0,6.043816089630127,-0.0,1627.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8468157052993774,0.2866409420967102,0.2590817511081695,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9522119760513306,0.4007008671760559,0.3801455497741699,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8751106858253479,0.3171738982200622,0.2226393371820449,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.912218987941742,0.3579467833042145,0.3398009836673736,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8064256310462952,0.2450593262910843,1.109094500541687,291.0325927734375,291.0260009765625,289.25,286.9305725097656,291.0352478027344,297.2293395996094,291.03271484375,1.0,0.5104423761367798,1.0,1.0,0.2803632915019989,1.0,-2.774290084838867,2.1539621353149414,0.620327889919281,1.5258851051330566,0.0,0.0,0.0,104.09964752197266,144.0,4.89693546295166,-0.0,1708.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8468157052993774,0.2866409420967102,0.2590817511081695,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9522119760513306,0.4007008671760559,0.3801455497741699,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8751106858253479,0.3171738982200622,0.2226393371820449,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.912218987941742,0.3579467833042145,0.3398009836673736,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8064256310462952,0.2450593262910843,1.109094500541687,291.0325927734375,291.0260009765625,289.25,286.9305725097656,291.0352478027344,297.2293395996094,291.03271484375,1.0,0.5104423761367798,1.0,1.0,0.2803632915019989,1.0,-2.774290084838867,2.1539621353149414,0.620327889919281,1.5258851051330566,0.0,0.0,0.0,104.09964752197266,144.0,4.89693546295166,-0.0,1708.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.829868733882904,0.2869613468647003,0.2596585750579834,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9290394186973572,0.4011402726173401,0.3808037340641022,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8567684888839722,0.3177904188632965,0.223292589187622,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8919559717178345,0.3585660457611084,0.3406877219676971,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7885629534721375,0.24502794444561,1.1104021072387695,291.0339050292969,291.0260009765625,289.25,286.9347839355469,291.0364685058594,297.227783203125,291.0340576171875,1.0,0.5162670016288757,1.0,1.0,0.2804263234138489,1.0,-2.779196262359619,2.1572251319885254,0.621971070766449,1.5280399322509766,0.0,0.0,0.0,111.8916015625,144.0,4.421883583068848,-0.0,1753.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.814748227596283,0.2872703671455383,0.2602368295192718,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.9083171486854552,0.4016506969928741,0.3815615773200989,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8409450054168701,0.3183983266353607,0.2239490002393722,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.8743796348571777,0.3591758012771606,0.3415780365467071,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7726629376411438,0.2449865639209747,1.1117219924926758,291.0346984863281,291.0260009765625,289.25,286.9385681152344,291.0362243652344,297.2265930175781,291.0347595214844,1.0,0.5222635269165039,1.0,1.0,0.2802728414535522,1.0,-2.7842471599578857,2.161151647567749,0.6230955719947815,1.5308271646499634,0.0,0.0,0.0,120.00092315673828,147.0,3.2168216705322266,-0.0,1799.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.7965030074119568,0.2878658175468445,0.2611699402332306,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8874087333679199,0.4027820229530334,0.3830013275146484,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8238247632980347,0.3195954263210296,0.2250918745994568,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8552669882774353,0.3603719174861908,0.3431251943111419,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.7550250887870789,0.2448815256357193,1.113254189491272,291.0347900390625,291.0260009765625,289.25,286.9449462890625,291.0351257324219,297.2248229980469,291.0347900390625,1.0,0.5299657583236694,1.0,1.0,0.279965877532959,1.0,-2.792175769805908,2.167555809020996,0.6246198415756226,1.535485863685608,0.0,0.0,0.0,130.82958984375,150.0,0.8406850695610046,-0.0,1863.0277099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.7965030074119568,0.2878658175468445,0.2611699402332306,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8874087333679199,0.4027820229530334,0.3830013275146484,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8238247632980347,0.3195954263210296,0.2250918745994568,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8552669882774353,0.3603719174861908,0.3431251943111419,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.7550250887870789,0.2448815256357193,1.113254189491272,291.0347900390625,291.0260009765625,289.25,286.9449462890625,291.0351257324219,297.2248229980469,291.0347900390625,1.0,0.5299657583236694,1.0,1.0,0.279965877532959,1.0,-2.792175769805908,2.167555809020996,0.6246198415756226,1.535485863685608,0.0,0.0,0.0,130.82958984375,150.0,0.8406850695610046,-0.0,1863.0277099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.7854798436164856,0.2884577810764313,0.2619706690311432,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8754061460494995,0.4040116667747497,0.3844244480133056,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8137423992156982,0.3207907080650329,0.2261335849761963,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8444287180900574,0.3615568876266479,0.3445271849632263,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.744722306728363,0.2447697073221206,1.1141128540039062,291.0341186523437,291.0260009765625,289.25,286.94952392578125,291.03387451171875,297.22369384765625,291.0340881347656,1.0,0.5355362296104431,1.0,1.0,0.2796589136123657,1.0,-2.7988181114196777,2.173065185546875,0.6257530450820923,1.5395169258117676,0.0,0.0,0.0,138.34046936035156,138.0,-0.4789549112319946,-0.0,1909.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.7854798436164856,0.2884577810764313,0.2619706690311432,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8754061460494995,0.4040116667747497,0.3844244480133056,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8137423992156982,0.3207907080650329,0.2261335849761963,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8444287180900574,0.3615568876266479,0.3445271849632263,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.744722306728363,0.2447697073221206,1.1141128540039062,291.0341186523437,291.0260009765625,289.25,286.94952392578125,291.03387451171875,297.22369384765625,291.0340881347656,1.0,0.5355362296104431,1.0,1.0,0.2796589136123657,1.0,-2.7988181114196777,2.173065185546875,0.6257530450820923,1.5395169258117676,0.0,0.0,0.0,138.34046936035156,138.0,-0.4789549112319946,-0.0,1909.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7986335754394531,0.2935995757579803,0.2654533982276916,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8893795609474182,0.4099517166614532,0.388773113489151,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8264147639274597,0.3266713917255401,0.229312926530838,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.8575102090835571,0.3674553036689758,0.3488324582576751,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.7565551996231079,0.249713659286499,1.1297444105148315,291.0408935546875,291.0260009765625,289.25,286.95269775390625,291.0482482910156,297.2660217285156,291.04156494140625,1.0,0.5371701121330261,1.0,1.0,0.2793108224868774,1.0,-2.835975408554077,2.200145721435547,0.6358298063278198,1.5578514337539673,0.0,0.0,0.0,133.79774475097656,126.0,8.96656608581543,-0.0,1946.6087646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7986335754394531,0.2935995757579803,0.2654533982276916,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8893795609474182,0.4099517166614532,0.388773113489151,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8264147639274597,0.3266713917255401,0.229312926530838,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.8575102090835571,0.3674553036689758,0.3488324582576751,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.7565551996231079,0.249713659286499,1.1297444105148315,291.0408935546875,291.0260009765625,289.25,286.95269775390625,291.0482482910156,297.2660217285156,291.04156494140625,1.0,0.5371701121330261,1.0,1.0,0.2793108224868774,1.0,-2.835975408554077,2.200145721435547,0.6358298063278198,1.5578514337539673,0.0,0.0,0.0,133.79774475097656,126.0,8.96656608581543,-0.0,1946.6087646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8178789019584656,0.2971314787864685,0.2685586512088775,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.9117076992988586,0.4145443141460418,0.3929779231548309,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8456405997276306,0.3311976790428161,0.2323792725801468,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8783997893333435,0.3720204532146454,0.3530162572860718,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7756795883178711,0.2536568343639374,1.146628975868225,291.0514221191406,291.0260009765625,289.25,286.9549560546875,291.0588684082031,297.2900390625,291.05194091796875,1.0,0.5370768308639526,1.0,1.0,0.2789627313613891,1.0,-2.873777389526367,2.2276253700256348,0.6461520195007324,1.577021598815918,0.0,0.0,0.0,126.06310272216795,114.0,12.412917137145996,-0.0,1970.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8178789019584656,0.2971314787864685,0.2685586512088775,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.9117076992988586,0.4145443141460418,0.3929779231548309,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8456405997276306,0.3311976790428161,0.2323792725801468,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8783997893333435,0.3720204532146454,0.3530162572860718,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7756795883178711,0.2536568343639374,1.146628975868225,291.0514221191406,291.0260009765625,289.25,286.9549560546875,291.0588684082031,297.2900390625,291.05194091796875,1.0,0.5370768308639526,1.0,1.0,0.2789627313613891,1.0,-2.873777389526367,2.2276253700256348,0.6461520195007324,1.577021598815918,0.0,0.0,0.0,126.06310272216795,114.0,12.412917137145996,-0.0,1970.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.8279769420623779,0.298535943031311,0.2697204351425171,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9256234169006348,0.4165237843990326,0.3947282433509826,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.8567646145820618,0.3331459760665893,0.2336525321006775,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8904542922973633,0.3739811182022095,0.354752779006958,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7866230010986328,0.2553358674049377,1.1536167860031128,291.0556640625,291.0260009765625,289.25,286.95574951171875,291.0624694824219,297.2978515625,291.0560913085937,1.0,0.5363832712173462,1.0,1.0,0.278788685798645,1.0,-2.889299392700196,2.239003419876098,0.6502957940101624,1.5849932432174685,0.0,0.0,0.0,121.80487060546876,114.0,11.942877769470217,-0.0,1974.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8391065001487732,0.2998009026050567,0.2707251608371734,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9412052631378174,0.4183700382709503,0.3963257968425751,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8693608045578003,0.3349626064300537,0.2348138988018036,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9038756489753724,0.3758041262626648,0.3563323616981506,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.7987200021743774,0.2568710148334503,1.159860134124756,291.05828857421875,291.0260009765625,289.25,286.9563903808594,291.06280517578125,297.3039855957031,291.0585327148437,1.0,0.5353541970252991,1.0,1.0,0.2782594859600067,1.0,-2.903229236602783,2.2502236366271973,0.6530057787895203,1.5931533575057983,0.0,0.0,0.0,117.30939483642578,102.0,9.297990798950195,-0.0,1975.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8665933609008789,0.3020615875720978,0.2724338173866272,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9748862385749816,0.4217824935913086,0.3992047011852264,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.900143027305603,0.3383193910121918,0.2369053363800048,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9393092393875122,0.3791593611240387,0.3591642081737518,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8258472084999084,0.2596088051795959,1.1706435680389404,291.05963134765625,291.0260009765625,289.25,286.9570617675781,291.06134033203125,297.3128356933594,291.0597229003906,1.0,0.5325232744216919,1.0,1.0,0.2772010266780853,1.0,-2.9276254177093506,2.2703945636749268,0.6572309136390686,1.607971429824829,0.0,0.0,0.0,107.73225402832033,90.0,3.598195075988769,-0.0,1967.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8665933609008789,0.3020615875720978,0.2724338173866272,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9748862385749816,0.4217824935913086,0.3992047011852264,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.900143027305603,0.3383193910121918,0.2369053363800048,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9393092393875122,0.3791593611240387,0.3591642081737518,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8258472084999084,0.2596088051795959,1.1706435680389404,291.05963134765625,291.0260009765625,289.25,286.9570617675781,291.06134033203125,297.3128356933594,291.0597229003906,1.0,0.5325232744216919,1.0,1.0,0.2772010266780853,1.0,-2.9276254177093506,2.2703945636749268,0.6572309136390686,1.607971429824829,0.0,0.0,0.0,107.73225402832033,90.0,3.598195075988769,-0.0,1967.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8997319340705872,0.3040578365325928,0.2739074826240539,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9990000128746032,0.4250446557998657,0.3946702778339386,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9391962885856628,0.341377317905426,0.2387954294681549,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9767640233039856,0.3822000622749328,0.3617076575756073,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8557953834533691,0.2619551420211792,1.1797348260879517,291.0585632324219,291.0260009765625,289.25,286.95709228515625,291.05718994140625,297.3183288574219,291.0584411621094,1.0,0.5284479856491089,1.0,1.0,0.2761425971984863,1.0,-2.941312789916992,2.283019542694092,0.6582933664321899,1.6180005073547363,0.0,0.0,0.0,98.57012939453124,93.0,-0.687208354473114,-0.0,1943.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8997319340705872,0.3040578365325928,0.2739074826240539,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9990000128746032,0.4250446557998657,0.3946702778339386,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9391962885856628,0.341377317905426,0.2387954294681549,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.9767640233039856,0.3822000622749328,0.3617076575756073,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8557953834533691,0.2619551420211792,1.1797348260879517,291.0585632324219,291.0260009765625,289.25,286.95709228515625,291.05718994140625,297.3183288574219,291.0584411621094,1.0,0.5284479856491089,1.0,1.0,0.2761425971984863,1.0,-2.941312789916992,2.283019542694092,0.6582933664321899,1.6180005073547363,0.0,0.0,0.0,98.57012939453124,93.0,-0.687208354473114,-0.0,1943.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9127572178840636,0.3058700859546661,0.2754572927951813,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.42951500415802,0.381255179643631,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9542474746704102,0.3442142605781555,0.2407182306051254,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9886040687561036,0.3850122392177582,0.3642868399620056,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8677914142608643,0.263999342918396,1.1886488199234009,291.0520935058594,291.0260009765625,289.25,286.9564819335937,291.0482482910156,297.32574462890625,291.05181884765625,1.0,0.5271562933921814,1.0,1.0,0.2747840285301208,1.0,-2.942089319229126,2.2874860763549805,0.6546033024787903,1.622167706489563,0.0,0.0,0.0,95.81356811523438,111.0,-6.826898097991943,-0.0,1932.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9127572178840636,0.3058700859546661,0.2754572927951813,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.42951500415802,0.381255179643631,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9542474746704102,0.3442142605781555,0.2407182306051254,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9886040687561036,0.3850122392177582,0.3642868399620056,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8677914142608643,0.263999342918396,1.1886488199234009,291.0520935058594,291.0260009765625,289.25,286.9564819335937,291.0482482910156,297.32574462890625,291.05181884765625,1.0,0.5271562933921814,1.0,1.0,0.2747840285301208,1.0,-2.942089319229126,2.2874860763549805,0.6546033024787903,1.622167706489563,0.0,0.0,0.0,95.81356811523438,111.0,-6.826898097991943,-0.0,1932.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.907458245754242,0.3076204657554626,0.2770944237709045,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9990000128746032,0.4339020252227783,0.3896102905273437,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.9495434165000916,0.3469616174697876,0.2426874339580536,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.984646737575531,0.3877317905426025,0.3669247925281524,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.8636956810951233,0.2658941149711609,1.1975735425949097,291.0462341308594,291.0260009765625,289.25,286.95538330078125,291.04425048828125,297.332275390625,291.0462341308594,1.0,0.5334128737449646,1.0,1.0,0.2734254896640777,1.0,-2.9703283309936523,2.3113996982574463,0.6589285135269165,1.6393970251083374,0.0,0.0,0.0,98.62095642089844,129.0,-6.779242515563965,-0.0,1993.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.907458245754242,0.3076204657554626,0.2770944237709045,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.9990000128746032,0.4339020252227783,0.3896102905273437,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.9495434165000916,0.3469616174697876,0.2426874339580536,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462646484375,0.984646737575531,0.3877317905426025,0.3669247925281524,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.8636956810951233,0.2658941149711609,1.1975735425949097,291.0462341308594,291.0260009765625,289.25,286.95538330078125,291.04425048828125,297.332275390625,291.0462341308594,1.0,0.5334128737449646,1.0,1.0,0.2734254896640777,1.0,-2.9703283309936523,2.3113996982574463,0.6589285135269165,1.6393970251083374,0.0,0.0,0.0,98.62095642089844,129.0,-6.779242515563965,-0.0,1993.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.8997704982757568,0.3084716796875,0.2779465913772583,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9990000128746032,0.4353649616241455,0.4004402160644531,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9412756562232972,0.3483036160469055,0.2436922490596771,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.9777989983558656,0.3890595138072967,0.3682705461978912,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.8569825291633606,0.266787052154541,1.2020694017410278,291.04443359375,291.0260009765625,289.25,286.9546203613281,291.0431823730469,297.3324890136719,291.0444641113281,1.0,0.5386051535606384,1.0,1.0,0.272746205329895,1.0,-2.99259090423584,2.329119205474853,0.6634718775749207,1.6520559787750244,0.0,0.0,0.0,101.78150939941406,129.0,-5.800174713134766,-0.0,2047.0355224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8889256715774536,0.3093025982379913,0.278825432062149,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.998183012008667,0.4362177550792694,0.4129487872123718,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9288877248764038,0.3496208190917969,0.2447144985198974,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9670343399047852,0.3903623819351196,0.3696397244930267,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8474075794219971,0.2676372826099396,1.2066022157669067,291.0437927246094,291.0260009765625,289.25,286.95379638671875,291.0441589355469,297.3302001953125,291.04400634765625,1.0,0.5447931289672852,1.0,1.0,0.2723631858825683,1.0,-3.017133474349976,2.347635269165039,0.6694982051849365,1.6651796102523804,0.0,0.0,0.0,106.18930053710938,147.0,-3.521172523498535,-0.0,2111.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8512893915176392,0.3108151257038116,0.2807593047618866,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9602711200714112,0.4377400279045105,0.4149397313594818,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8869367241859436,0.3520947098731994,0.2468879520893097,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9220714569091796,0.3928087949752807,0.3725538551807403,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8139591813087463,0.2691187560558319,1.2162351608276367,291.0423583984375,291.0260009765625,289.25,286.9518127441406,291.0411376953125,297.32373046875,291.04229736328125,1.0,0.5572410225868225,1.0,1.0,0.2715971171855926,1.0,-3.039450168609619,2.365636110305786,0.673814058303833,1.6785519123077393,0.0,0.0,0.0,121.60108947753906,165.0,-3.3706512451171875,-0.0,2230.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8512893915176392,0.3108151257038116,0.2807593047618866,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9602711200714112,0.4377400279045105,0.4149397313594818,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8869367241859436,0.3520947098731994,0.2468879520893097,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9220714569091796,0.3928087949752807,0.3725538551807403,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8139591813087463,0.2691187560558319,1.2162351608276367,291.0423583984375,291.0260009765625,289.25,286.9518127441406,291.0411376953125,297.32373046875,291.04229736328125,1.0,0.5572410225868225,1.0,1.0,0.2715971171855926,1.0,-3.039450168609619,2.365636110305786,0.673814058303833,1.6785519123077393,0.0,0.0,0.0,121.60108947753906,165.0,-3.3706512451171875,-0.0,2230.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8224995136260986,0.3122380375862121,0.2826422452926636,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.9211447834968568,0.4397079050540924,0.4173236489295959,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.855513870716095,0.3544662296772003,0.2490125745534896,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8869338631629944,0.3951541781425476,0.375403493642807,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7845005393028259,0.2704372704029083,1.2252572774887085,291.0394592285156,291.0260009765625,289.25,286.94952392578125,291.0382080078125,297.319091796875,291.0394287109375,1.0,0.5702758431434631,1.0,1.0,0.2708310782909393,1.0,-3.06140661239624,2.383446455001831,0.677960216999054,1.6915340423583984,0.0,0.0,0.0,138.38050842285156,183.0,-3.767602682113648,-0.0,2358.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
