time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8224995136260986,0.3122380375862121,0.2826422452926636,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.9211447834968568,0.4397079050540924,0.4173236489295959,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.855513870716095,0.3544662296772003,0.2490125745534896,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8869338631629944,0.3951541781425476,0.375403493642807,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7845005393028259,0.2704372704029083,1.2252572774887085,291.0394592285156,291.0260009765625,289.25,286.94952392578125,291.0382080078125,297.319091796875,291.0394287109375,1.0,0.5702758431434631,1.0,1.0,0.2708310782909393,1.0,-3.06140661239624,2.383446455001831,0.677960216999054,1.6915340423583984,0.0,0.0,0.0,138.38050842285156,183.0,-3.767602682113648,-0.0,2358.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.7979719638824463,0.3135874271392822,0.284487247467041,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8910596966743469,0.4418469369411468,0.4199618995189667,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.831331729888916,0.3567518889904022,0.2510988712310791,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8600978851318359,0.3974130749702453,0.3782011270523071,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.7606438398361206,0.2716209590435028,1.2338004112243652,291.0374450683594,291.0260009765625,289.25,286.9469909667969,291.03668212890625,297.3150634765625,291.0374450683594,1.0,0.5834969282150269,1.0,1.0,0.2702498435974121,1.0,-3.082941055297852,2.4004480838775635,0.6824930906295776,1.7038086652755735,0.0,0.0,0.0,155.98350524902344,186.0,-3.03464937210083,-0.0,2490.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.7979719638824463,0.3135874271392822,0.284487247467041,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8910596966743469,0.4418469369411468,0.4199618995189667,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.831331729888916,0.3567518889904022,0.2510988712310791,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8600978851318359,0.3974130749702453,0.3782011270523071,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.7606438398361206,0.2716209590435028,1.2338004112243652,291.0374450683594,291.0260009765625,289.25,286.9469909667969,291.03668212890625,297.3150634765625,291.0374450683594,1.0,0.5834969282150269,1.0,1.0,0.2702498435974121,1.0,-3.082941055297852,2.4004480838775635,0.6824930906295776,1.7038086652755735,0.0,0.0,0.0,155.98350524902344,186.0,-3.03464937210083,-0.0,2490.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7846083045005798,0.3149006068706512,0.286071628332138,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8763010501861572,0.4440339505672455,0.4224275648593902,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8191625475883484,0.3589894473552704,0.2529749274253845,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8467519283294678,0.3996204435825348,0.3807119727134704,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7486262321472168,0.2727231383323669,1.2408380508422852,291.0356140136719,291.0260009765625,289.25,286.9443054199219,291.03472900390625,297.311279296875,291.0355834960937,1.0,0.5922747850418091,1.0,1.0,0.2696686089038849,1.0,-3.1015470027923584,2.415369033813477,0.6861780285835266,1.7147022485733032,0.0,0.0,0.0,167.5717010498047,174.0,-2.806243658065796,-0.0,2587.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7846083045005798,0.3149006068706512,0.286071628332138,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8763010501861572,0.4440339505672455,0.4224275648593902,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8191625475883484,0.3589894473552704,0.2529749274253845,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8467519283294678,0.3996204435825348,0.3807119727134704,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7486262321472168,0.2727231383323669,1.2408380508422852,291.0356140136719,291.0260009765625,289.25,286.9443054199219,291.03472900390625,297.311279296875,291.0355834960937,1.0,0.5922747850418091,1.0,1.0,0.2696686089038849,1.0,-3.1015470027923584,2.415369033813477,0.6861780285835266,1.7147022485733032,0.0,0.0,0.0,167.5717010498047,174.0,-2.806243658065796,-0.0,2587.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7834296822547913,0.3155544996261596,0.2867070734500885,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8751033544540405,0.4451402425765991,0.4235162734985351,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8182839155197144,0.3600987195968628,0.2537867426872253,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8457318544387817,0.4007118344306946,0.3817943632602691,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7475582361221313,0.2732523679733276,1.2434875965118408,291.0345764160156,291.0260009765625,289.25,286.9429016113281,291.0334777832031,297.3095397949219,291.0345458984375,1.0,0.5938879251480103,1.0,1.0,0.2693779766559601,1.0,-3.109086513519287,2.421581983566284,0.6875047087669373,1.7193162441253662,0.0,0.0,0.0,169.2744903564453,174.0,-2.9352474212646484,-0.0,2611.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7848453521728516,0.3162172436714172,0.2872683405876159,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.876798689365387,0.4462568759918213,0.4245309829711914,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8198994398117065,0.3612111508846283,0.2545370757579803,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8473357558250427,0.4018035233020782,0.382791131734848,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7487755417823792,0.2737776339054107,1.245707631111145,291.0336303710937,291.0260009765625,289.25,286.9414978027344,291.0328674316406,297.3079528808594,291.0336303710937,1.0,0.5943706631660461,1.0,1.0,0.2691990435123443,1.0,-3.115752458572388,2.4268665313720703,0.6888860464096069,1.7231699228286743,0.0,0.0,0.0,168.8527069091797,162.0,-2.673601627349853,-0.0,2621.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7925732731819153,0.3175776600837707,0.2882800102233886,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8856695890426636,0.4485199153423309,0.4264416098594665,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8277434706687927,0.3634565770626068,0.2559409439563751,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8555623888969421,0.4039997160434723,0.3846461474895477,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7555770874023438,0.2748345732688904,1.2494527101516724,291.0323181152344,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.3053283691406,291.03228759765625,1.0,0.593075156211853,1.0,1.0,0.2688411772251129,1.0,-3.127688407897949,2.436408519744873,0.6912798285484314,1.730148196220398,0.0,0.0,0.0,164.22142028808594,150.0,-2.129556179046631,-0.0,2620.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7925732731819153,0.3175776600837707,0.2882800102233886,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8856695890426636,0.4485199153423309,0.4264416098594665,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8277434706687927,0.3634565770626068,0.2559409439563751,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8555623888969421,0.4039997160434723,0.3846461474895477,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7555770874023438,0.2748345732688904,1.2494527101516724,291.0323181152344,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.3053283691406,291.03228759765625,1.0,0.593075156211853,1.0,1.0,0.2688411772251129,1.0,-3.127688407897949,2.436408519744873,0.6912798285484314,1.730148196220398,0.0,0.0,0.0,164.22142028808594,150.0,-2.129556179046631,-0.0,2620.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8054125308990479,0.3189794421195984,0.2892102003097534,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9003480076789856,0.4508132338523865,0.4282568693161011,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8404614925384521,0.3657296597957611,0.2572706043720245,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8693141341209412,0.4062141478061676,0.3863915503025055,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7671868205070496,0.2759092152118683,1.2526652812957764,291.0309753417969,291.0260009765625,289.25,286.9359130859375,291.0303649902344,297.30328369140625,291.0309753417969,1.0,0.5898468494415283,1.0,1.0,0.2684832811355591,1.0,-3.138550043106079,2.44519591331482,0.693354070186615,1.736600399017334,0.0,0.0,0.0,156.3332977294922,138.0,-1.9437025785446167,-0.0,2599.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8054125308990479,0.3189794421195984,0.2892102003097534,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9003480076789856,0.4508132338523865,0.4282568693161011,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8404614925384521,0.3657296597957611,0.2572706043720245,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8693141341209412,0.4062141478061676,0.3863915503025055,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7671868205070496,0.2759092152118683,1.2526652812957764,291.0309753417969,291.0260009765625,289.25,286.9359130859375,291.0303649902344,297.30328369140625,291.0309753417969,1.0,0.5898468494415283,1.0,1.0,0.2684832811355591,1.0,-3.138550043106079,2.44519591331482,0.693354070186615,1.736600399017334,0.0,0.0,0.0,156.3332977294922,138.0,-1.9437025785446167,-0.0,2599.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8216789364814758,0.3204126060009002,0.2901032269001007,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.921402394771576,0.4531266391277313,0.4300220608711242,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8578649759292603,0.3680262863636017,0.2585649490356445,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8881374597549438,0.4084438979625702,0.3880811631679535,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7832229733467102,0.2770041227340698,1.2556312084197998,291.03033447265625,291.0260009765625,289.25,286.9332580566406,291.0301818847656,297.3016967773437,291.03033447265625,1.0,0.5855451822280884,1.0,1.0,0.2682757973670959,1.0,-3.148900032043457,2.4531843662261963,0.6957156658172607,1.7423622608184814,0.0,0.0,0.0,146.63075256347656,126.0,-1.120181679725647,-0.0,2567.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8216789364814758,0.3204126060009002,0.2901032269001007,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.921402394771576,0.4531266391277313,0.4300220608711242,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8578649759292603,0.3680262863636017,0.2585649490356445,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8881374597549438,0.4084438979625702,0.3880811631679535,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7832229733467102,0.2770041227340698,1.2556312084197998,291.03033447265625,291.0260009765625,289.25,286.9332580566406,291.0301818847656,297.3016967773437,291.03033447265625,1.0,0.5855451822280884,1.0,1.0,0.2682757973670959,1.0,-3.148900032043457,2.4531843662261963,0.6957156658172607,1.7423622608184814,0.0,0.0,0.0,146.63075256347656,126.0,-1.120181679725647,-0.0,2567.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8415865302085876,0.321869283914566,0.2909815609455108,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.94931960105896,0.4554538130760193,0.4317620694637298,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8807508945465088,0.3703427314758301,0.259844571352005,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9127414226531982,0.4106858670711517,0.3897434771060943,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.803888738155365,0.2781184017658233,1.2584983110427856,291.0300598144531,291.0260009765625,289.25,286.9307861328125,291.03009033203125,297.3004455566406,291.0300598144531,1.0,0.5806457996368408,1.0,1.0,0.2680683135986328,1.0,-3.159032821655273,2.461008071899414,0.6980247497558594,1.7480028867721558,0.0,0.0,0.0,135.91473388671875,114.0,-0.606610894203186,-0.0,2530.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8415865302085876,0.321869283914566,0.2909815609455108,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.94931960105896,0.4554538130760193,0.4317620694637298,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8807508945465088,0.3703427314758301,0.259844571352005,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9127414226531982,0.4106858670711517,0.3897434771060943,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.803888738155365,0.2781184017658233,1.2584983110427856,291.0300598144531,291.0260009765625,289.25,286.9307861328125,291.03009033203125,297.3004455566406,291.0300598144531,1.0,0.5806457996368408,1.0,1.0,0.2680683135986328,1.0,-3.159032821655273,2.461008071899414,0.6980247497558594,1.7480028867721558,0.0,0.0,0.0,135.91473388671875,114.0,-0.606610894203186,-0.0,2530.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8537243008613586,0.3226034641265869,0.2914178967475891,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.964667022228241,0.4566200673580169,0.4326258897781372,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.894621729850769,0.3715063333511352,0.2604816257953644,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9288368225097656,0.4118094146251678,0.3905682861804962,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8157404661178589,0.2786813378334045,1.2599157094955444,291.02996826171875,291.0260009765625,289.25,286.9296569824219,291.0300598144531,297.2999267578125,291.0299987792969,1.0,0.5780549049377441,1.0,1.0,0.2679645717144012,1.0,-3.164058446884156,2.464892625808716,0.6991658210754395,1.7508032321929932,0.0,0.0,0.0,130.31788635253906,114.0,-0.4590115547180176,-0.0,2509.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8678088188171387,0.3233400881290436,0.2918531000614166,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9801648259162904,0.4577869772911072,0.4334867596626282,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9106295108795166,0.3726724088191986,0.2611177563667297,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.946904480457306,0.412933737039566,0.3913901746273041,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8284040689468384,0.2792470753192901,1.2613286972045898,291.02996826171875,291.0260009765625,289.25,286.9285888671875,291.0302124023437,297.2994384765625,291.0299987792969,1.0,0.5754058361053467,1.0,1.0,0.2678872048854828,1.0,-3.1690688133239746,2.468691825866699,0.7003769278526306,1.7535210847854614,0.0,0.0,0.0,124.62353515625,102.0,-0.2302086949348449,-0.0,2488.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8967572450637817,0.3247866332530975,0.2927878797054291,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9990000128746032,0.460329920053482,0.4259598851203918,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.945679783821106,0.3749787509441376,0.26244056224823,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.978822946548462,0.4151519536972046,0.3930980563163757,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8538675904273987,0.2803526520729065,1.264479637145996,291.0303039550781,291.0260009765625,289.25,286.9267578125,291.0290832519531,297.2988586425781,291.0302124023437,1.0,0.569402277469635,1.0,1.0,0.2677324414253235,1.0,-3.168610095977783,2.4687695503234863,0.6998405456542969,1.7542239427566528,0.0,0.0,0.0,114.6880874633789,105.0,-0.4226064085960388,-0.0,2433.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8967572450637817,0.3247866332530975,0.2927878797054291,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9990000128746032,0.460329920053482,0.4259598851203918,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.945679783821106,0.3749787509441376,0.26244056224823,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.978822946548462,0.4151519536972046,0.3930980563163757,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8538675904273987,0.2803526520729065,1.264479637145996,291.0303039550781,291.0260009765625,289.25,286.9267578125,291.0290832519531,297.2988586425781,291.0302124023437,1.0,0.569402277469635,1.0,1.0,0.2677324414253235,1.0,-3.168610095977783,2.4687695503234863,0.6998405456542969,1.7542239427566528,0.0,0.0,0.0,114.6880874633789,105.0,-0.4226064085960388,-0.0,2433.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9092314839363098,0.3261884152889251,0.2939179837703705,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9990000128746032,0.4644031822681427,0.4110601842403412,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9599393606185912,0.3772471845149994,0.2639187574386596,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9901207089424132,0.4173290729522705,0.395012766122818,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.864860475063324,0.2814265489578247,1.268640160560608,291.0281982421875,291.0260009765625,289.25,286.92529296875,291.02740478515625,297.3031616210937,291.02813720703125,1.0,0.5665766000747681,1.0,1.0,0.2675776779651642,1.0,-3.161115884780884,2.463935852050781,0.6971799731254578,1.750873327255249,0.0,0.0,0.0,111.02963256835938,123.0,-1.7174749374389648,-0.0,2399.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9092314839363098,0.3261884152889251,0.2939179837703705,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9990000128746032,0.4644031822681427,0.4110601842403412,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9599393606185912,0.3772471845149994,0.2639187574386596,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9901207089424132,0.4173290729522705,0.395012766122818,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.864860475063324,0.2814265489578247,1.268640160560608,291.0281982421875,291.0260009765625,289.25,286.92529296875,291.02740478515625,297.3031616210937,291.02813720703125,1.0,0.5665766000747681,1.0,1.0,0.2675776779651642,1.0,-3.161115884780884,2.463935852050781,0.6971799731254578,1.750873327255249,0.0,0.0,0.0,111.02963256835938,123.0,-1.7174749374389648,-0.0,2399.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9051559567451476,0.3276220858097076,0.2952468693256378,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,0.4684512019157409,0.4180891811847687,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9562995433807372,0.379560649394989,0.2655592858791351,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9870181679725648,0.4195491969585418,0.3971445262432098,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.861198902130127,0.2825636565685272,1.273923635482788,291.0288391113281,291.0260009765625,289.25,286.9243469238281,291.0309143066406,297.30810546875,291.0290832519531,1.0,0.5714702606201172,1.0,1.0,0.2674583494663238,1.0,-3.182013511657715,2.4792275428771973,0.7027859091758728,1.7610706090927124,0.0,0.0,0.0,113.4408187866211,141.0,1.2119619846343994,-0.0,2452.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9051559567451476,0.3276220858097076,0.2952468693256378,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9990000128746032,0.4684512019157409,0.4180891811847687,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9562995433807372,0.379560649394989,0.2655592858791351,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9870181679725648,0.4195491969585418,0.3971445262432098,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.861198902130127,0.2825636565685272,1.273923635482788,291.0288391113281,291.0260009765625,289.25,286.9243469238281,291.0309143066406,297.30810546875,291.0290832519531,1.0,0.5714702606201172,1.0,1.0,0.2674583494663238,1.0,-3.182013511657715,2.4792275428771973,0.7027859091758728,1.7610706090927124,0.0,0.0,0.0,113.4408187866211,141.0,1.2119619846343994,-0.0,2452.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8899185061454773,0.3290469944477081,0.296720951795578,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9990000128746032,0.470554381608963,0.4414139091968536,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9395257830619812,0.3818802535533905,0.2673228085041046,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9728972315788268,0.4217741191387176,0.3994411826133728,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8474423885345459,0.2837077379226684,1.280034065246582,291.0325927734375,291.0260009765625,289.25,286.9239501953125,291.0363464355469,297.3056945800781,291.0329284667969,1.0,0.5816130042076111,1.0,1.0,0.2673390209674835,1.0,-3.2236547470092773,2.5092577934265137,0.7143968343734741,1.7816070318222046,0.0,0.0,0.0,120.55377960205078,159.0,4.402766704559326,-0.0,2573.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8899185061454773,0.3290469944477081,0.296720951795578,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9990000128746032,0.470554381608963,0.4414139091968536,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9395257830619812,0.3818802535533905,0.2673228085041046,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.9728972315788268,0.4217741191387176,0.3994411826133728,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8474423885345459,0.2837077379226684,1.280034065246582,291.0325927734375,291.0260009765625,289.25,286.9239501953125,291.0363464355469,297.3056945800781,291.0329284667969,1.0,0.5816130042076111,1.0,1.0,0.2673390209674835,1.0,-3.2236547470092773,2.5092577934265137,0.7143968343734741,1.7816070318222046,0.0,0.0,0.0,120.55377960205078,159.0,4.402766704559326,-0.0,2573.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.873454213142395,0.3297107219696045,0.2975775301456451,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.988204061985016,0.4708870947360992,0.4461592733860016,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9200288653373718,0.3829959034919739,0.2683010101318359,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9550754427909852,0.422842264175415,0.4007198512554168,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8329084515571594,0.2842275202274322,1.2836835384368896,291.035400390625,291.0260009765625,289.25,286.9239807128906,291.03759765625,297.3013610839844,291.0355834960937,1.0,0.587458610534668,1.0,1.0,0.2672793567180633,1.0,-3.2375481128692627,2.5192441940307617,0.7183039784431458,1.789181351661682,0.0,0.0,0.0,127.5601806640625,159.0,5.114785671234131,-0.0,2640.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8566740155220032,0.3303322494029999,0.2984305918216705,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.970824122428894,0.4714424908161163,0.4468857944011688,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9007964134216307,0.3840725421905517,0.2692788243293762,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.934503734111786,0.4238719642162323,0.4019984304904938,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8178884387016296,0.2847011387348175,1.2872945070266724,291.0356750488281,291.0260009765625,289.25,286.9241943359375,291.03717041015625,297.2978515625,291.0357666015625,1.0,0.5933403372764587,1.0,1.0,0.2671357095241546,1.0,-3.246870279312134,2.5263426303863525,0.720527708530426,1.7939680814743042,0.0,0.0,0.0,135.56094360351562,177.0,3.1606061458587646,-0.0,2703.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8289297223091125,0.3315127491950989,0.3001073896884918,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9347891211509703,0.4729280769824981,0.4487999081611633,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8699411153793335,0.3861685991287231,0.2712161839008331,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8991382122039795,0.4258742928504944,0.4045315384864807,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7898790836334229,0.2855808138847351,1.2943410873413086,291.0358581542969,291.0260009765625,289.25,286.92510986328125,291.0367431640625,297.29254150390625,291.0359191894531,1.0,0.6053524017333984,1.0,1.0,0.2668484151363373,1.0,-3.2650365829467773,2.540175437927246,0.7248610854148865,1.803777098655701,0.0,0.0,0.0,152.5025634765625,195.0,1.2026493549346924,-0.0,2834.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8289297223091125,0.3315127491950989,0.3001073896884918,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9347891211509703,0.4729280769824981,0.4487999081611633,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8699411153793335,0.3861685991287231,0.2712161839008331,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8991382122039795,0.4258742928504944,0.4045315384864807,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7898790836334229,0.2855808138847351,1.2943410873413086,291.0358581542969,291.0260009765625,289.25,286.92510986328125,291.0367431640625,297.29254150390625,291.0359191894531,1.0,0.6053524017333984,1.0,1.0,0.2668484151363373,1.0,-3.2650365829467773,2.540175437927246,0.7248610854148865,1.803777098655701,0.0,0.0,0.0,152.5025634765625,195.0,1.2026493549346924,-0.0,2834.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8061179518699646,0.3326248824596405,0.301743596792221,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9040676951408386,0.4746553301811218,0.4510345458984375,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8457939028739929,0.3881998062133789,0.2731251418590545,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8728783130645752,0.4278102517127991,0.4070252776145935,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7667053937911987,0.2863852083683014,1.3011537790298462,291.035888671875,291.0260009765625,289.25,286.92681884765625,291.0365295410156,297.288330078125,291.03594970703125,1.0,0.6175299286842346,1.0,1.0,0.2665611207485199,1.0,-3.2831807136535645,2.5540030002593994,0.7291778326034546,1.8135837316513064,0.0,0.0,0.0,170.09373474121094,198.0,0.4043881297111511,-0.0,2971.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8061179518699646,0.3326248824596405,0.301743596792221,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9040676951408386,0.4746553301811218,0.4510345458984375,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8457939028739929,0.3881998062133789,0.2731251418590545,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8728783130645752,0.4278102517127991,0.4070252776145935,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7667053937911987,0.2863852083683014,1.3011537790298462,291.035888671875,291.0260009765625,289.25,286.92681884765625,291.0365295410156,297.288330078125,291.03594970703125,1.0,0.6175299286842346,1.0,1.0,0.2665611207485199,1.0,-3.2831807136535645,2.5540030002593994,0.7291778326034546,1.8135837316513064,0.0,0.0,0.0,170.09373474121094,198.0,0.4043881297111511,-0.0,2971.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7933382391929626,0.3336919546127319,0.3031032979488373,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8897413015365601,0.4764720499515533,0.453139454126358,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8339018821716309,0.3901838064193725,0.2748189568519592,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8596689701080322,0.429694652557373,0.4092247486114502,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7549262046813965,0.2871330976486206,1.3065427541732788,291.03521728515625,291.0260009765625,289.25,286.92938232421875,291.0351257324219,297.2846374511719,291.03521728515625,1.0,0.6253960728645325,1.0,1.0,0.2661613523960113,1.0,-3.298510789871216,2.5661697387695312,0.7323411107063293,1.8224055767059328,0.0,0.0,0.0,181.4317779541016,201.0,-0.7610202431678772,-0.0,3068.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7933382391929626,0.3336919546127319,0.3031032979488373,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8897413015365601,0.4764720499515533,0.453139454126358,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8339018821716309,0.3901838064193725,0.2748189568519592,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8596689701080322,0.429694652557373,0.4092247486114502,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7549262046813965,0.2871330976486206,1.3065427541732788,291.03521728515625,291.0260009765625,289.25,286.92938232421875,291.0351257324219,297.2846374511719,291.03521728515625,1.0,0.6253960728645325,1.0,1.0,0.2661613523960113,1.0,-3.298510789871216,2.5661697387695312,0.7323411107063293,1.8224055767059328,0.0,0.0,0.0,181.4317779541016,201.0,-0.7610202431678772,-0.0,3068.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7861108183860779,0.334744393825531,0.3043040633201599,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8817999958992004,0.4783299565315246,0.4551466405391693,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8274553418159485,0.3921458125114441,0.2763844430446625,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8524792194366455,0.4315497577190399,0.4112439453601837,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7483544945716858,0.2878526151180267,1.3110727071762085,291.0339050292969,291.0260009765625,289.25,286.932861328125,291.0334777832031,297.2813415527344,291.0339050292969,1.0,0.6311469078063965,1.0,1.0,0.2657615542411804,1.0,-3.3121283054351807,2.577141523361206,0.7349867820739746,1.830373764038086,0.0,0.0,0.0,188.96405029296875,204.0,-1.56340754032135,-0.0,3140.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7861108183860779,0.334744393825531,0.3043040633201599,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8817999958992004,0.4783299565315246,0.4551466405391693,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8274553418159485,0.3921458125114441,0.2763844430446625,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8524792194366455,0.4315497577190399,0.4112439453601837,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7483544945716858,0.2878526151180267,1.3110727071762085,291.0339050292969,291.0260009765625,289.25,286.932861328125,291.0334777832031,297.2813415527344,291.0339050292969,1.0,0.6311469078063965,1.0,1.0,0.2657615542411804,1.0,-3.3121283054351807,2.577141523361206,0.7349867820739746,1.830373764038086,0.0,0.0,0.0,188.96405029296875,204.0,-1.56340754032135,-0.0,3140.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7835943102836609,0.335267424583435,0.3048707544803619,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8790779709815979,0.4792637825012207,0.4561251699924469,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8252725601196289,0.3931213021278381,0.2771392166614532,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8500383496284485,0.4324691295623779,0.4122131764888763,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.746064305305481,0.2882062196731567,1.3131530284881592,291.0331420898437,291.0260009765625,289.25,286.9349670410156,291.0326232910156,297.27984619140625,291.0331420898437,1.0,0.6335282921791077,1.0,1.0,0.2655616700649261,1.0,-3.3185627460479736,2.582364320755005,0.7361984848976135,1.8341732025146484,0.0,0.0,0.0,191.89749145507807,204.0,-1.8174198865890503,-0.0,3171.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
