time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7815467119216919,0.3357882797718048,0.3054216802120209,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.876886785030365,0.4801972508430481,0.4570898115634918,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8235307335853577,0.3940934836864471,0.2778808176517486,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8480836749076843,0.4333834052085876,0.4131628274917602,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7441934943199158,0.2885568737983703,1.315148949623108,291.0325012207031,291.0260009765625,289.25,286.93731689453125,291.0320739746094,297.2784423828125,291.0325012207031,1.0,0.6356850266456604,1.0,1.0,0.2654080986976623,1.0,-3.324819803237915,2.5873255729675293,0.7374941110610962,1.837748527526856,0.0,0.0,0.0,194.4534454345703,192.0,-1.782964110374451,-0.0,3199.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7852531671524048,0.3368355929851532,0.3062527477741241,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8812824487686157,0.4820646941661834,0.4587330520153045,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8275545239448547,0.3960375785827636,0.2791502475738525,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8521921634674072,0.4352054297924042,0.4147675931453705,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7472886443138123,0.2892577052116394,1.317768692970276,291.03125,291.0260009765625,289.25,286.9428405761719,291.0306396484375,297.2758483886719,291.03125,1.0,0.6353276968002319,1.0,1.0,0.2651009857654571,1.0,-3.334406852722168,2.595137596130371,0.7392692565917969,1.84348726272583,0.0,0.0,0.0,192.20559692382807,180.0,-1.838111162185669,-0.0,3208.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7852531671524048,0.3368355929851532,0.3062527477741241,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8812824487686157,0.4820646941661834,0.4587330520153045,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8275545239448547,0.3960375785827636,0.2791502475738525,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8521921634674072,0.4352054297924042,0.4147675931453705,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7472886443138123,0.2892577052116394,1.317768692970276,291.03125,291.0260009765625,289.25,286.9428405761719,291.0306396484375,297.2758483886719,291.03125,1.0,0.6353276968002319,1.0,1.0,0.2651009857654571,1.0,-3.334406852722168,2.595137596130371,0.7392692565917969,1.84348726272583,0.0,0.0,0.0,192.20559692382807,180.0,-1.838111162185669,-0.0,3208.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7943045496940613,0.3379132747650146,0.3069379925727844,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8917140960693359,0.4839468002319336,0.4602096676826477,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8366995453834534,0.3980020582675934,0.2802992463111877,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8619058728218079,0.4370376765727997,0.4161998629570007,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7551560401916504,0.2899826467037201,1.3196251392364502,291.0297546386719,291.0260009765625,289.25,286.94952392578125,291.0290222167969,297.27374267578125,291.0297241210937,1.0,0.6325541734695435,1.0,1.0,0.2647938430309295,1.0,-3.3423447608947754,2.6017816066741943,0.7405630350112915,1.8483808040618896,0.0,0.0,0.0,185.36846923828125,168.0,-2.0426559448242188,-0.0,3187.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7943045496940613,0.3379132747650146,0.3069379925727844,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8917140960693359,0.4839468002319336,0.4602096676826477,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8366995453834534,0.3980020582675934,0.2802992463111877,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8619058728218079,0.4370376765727997,0.4161998629570007,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7551560401916504,0.2899826467037201,1.3196251392364502,291.0297546386719,291.0260009765625,289.25,286.94952392578125,291.0290222167969,297.27374267578125,291.0297241210937,1.0,0.6325541734695435,1.0,1.0,0.2647938430309295,1.0,-3.3423447608947754,2.6017816066741943,0.7405630350112915,1.8483808040618896,0.0,0.0,0.0,185.36846923828125,168.0,-2.0426559448242188,-0.0,3187.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8070764541625977,0.3390166461467743,0.3075604438781738,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9064995050430298,0.4858394563198089,0.461605429649353,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8496628403663635,0.3999860286712646,0.2813943326473236,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.875817060470581,0.4388804137706756,0.4175504148006439,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7666246891021729,0.2907364070415497,1.3211719989776611,291.0281982421875,291.02801513671875,289.2483825683594,286.9569091796875,291.0272216796875,297.2720642089844,291.0281677246094,1.0,0.6284590363502502,1.0,1.0,0.2646283209323883,1.0,-3.349574089050293,2.6074886322021484,0.742085337638855,1.8524836301803589,0.0,0.0,0.0,176.1610565185547,156.0,-2.267882823944092,-0.0,3150.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8070764541625977,0.3390166461467743,0.3075604438781738,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9064995050430298,0.4858394563198089,0.461605429649353,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8496628403663635,0.3999860286712646,0.2813943326473236,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.875817060470581,0.4388804137706756,0.4175504148006439,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7666246891021729,0.2907364070415497,1.3211719989776611,291.0281982421875,291.02801513671875,289.2483825683594,286.9569091796875,291.0272216796875,297.2720642089844,291.0281677246094,1.0,0.6284590363502502,1.0,1.0,0.2646283209323883,1.0,-3.349574089050293,2.6074886322021484,0.742085337638855,1.8524836301803589,0.0,0.0,0.0,176.1610565185547,156.0,-2.267882823944092,-0.0,3150.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.822147786617279,0.3401275277137756,0.3081479966640472,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9268929362297058,0.4877276718616485,0.4629523754119873,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8663859963417053,0.4019756913185119,0.2824602127075195,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8935744166374207,0.4407210648059845,0.4188538193702698,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.781469464302063,0.2915105819702148,1.3225913047790527,291.02496337890625,291.0339050292969,289.2436218261719,286.9645690917969,291.0230407714844,297.2706298828125,291.0248413085937,1.0,0.6236562132835388,1.0,1.0,0.2644627690315246,1.0,-3.356456995010376,2.612936496734619,0.7435206174850464,1.8563989400863647,0.0,0.0,0.0,165.69947814941406,144.0,-4.044812679290772,-0.0,3106.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.822147786617279,0.3401275277137756,0.3081479966640472,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9268929362297058,0.4877276718616485,0.4629523754119873,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8663859963417053,0.4019756913185119,0.2824602127075195,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8935744166374207,0.4407210648059845,0.4188538193702698,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.781469464302063,0.2915105819702148,1.3225913047790527,291.02496337890625,291.0339050292969,289.2436218261719,286.9645690917969,291.0230407714844,297.2706298828125,291.0248413085937,1.0,0.6236562132835388,1.0,1.0,0.2644627690315246,1.0,-3.356456995010376,2.612936496734619,0.7435206174850464,1.8563989400863647,0.0,0.0,0.0,165.69947814941406,144.0,-4.044812679290772,-0.0,3106.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8305991888046265,0.3406785428524017,0.308429092168808,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.938974142074585,0.4886635243892669,0.4636086821556091,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8763009905815125,0.402966558933258,0.2829833924770355,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.9039276242256165,0.4416345953941345,0.4194896221160888,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.7902116775512695,0.2919007241725921,1.3232684135437012,291.0225524902344,291.0382080078125,289.2401733398437,286.96844482421875,291.0200500488281,297.2699279785156,291.0223999023437,1.0,0.6210861206054688,1.0,1.0,0.264380007982254,1.0,-3.359792947769165,2.615585803985596,0.7442072629928589,1.858304500579834,0.0,0.0,0.0,160.1823272705078,144.0,-5.246716499328613,-0.0,3081.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8399226665496826,0.3412268459796905,0.3087034821510315,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9518240094184875,0.4895945489406585,0.4642559289932251,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8873147964477539,0.4039550721645355,0.2835015952587127,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.916088044643402,0.4425440430641174,0.4201171100139618,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.7998488545417786,0.2922921478748321,1.3239312171936035,291.0206298828125,291.0433654785156,289.2359924316406,286.9723815917969,291.0187072753906,297.26922607421875,291.0205383300781,1.0,0.6184481978416443,1.0,1.0,0.2646098434925079,1.0,-3.363076448440552,2.617264032363892,0.7458124160766602,1.8592537641525269,0.0,0.0,0.0,154.55770874023438,132.0,-5.059167385101318,-0.0,3056.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8622616529464722,0.3423200845718384,0.3092395067214966,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9784575700759888,0.4914467334747314,0.4655308425426483,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9136115908622742,0.4059293270111084,0.2845285832881927,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9457112550735474,0.4443549215793609,0.4213544130325317,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8212922215461731,0.2930811941623688,1.325239181518555,291.01715087890625,291.0561218261719,289.2257080078125,286.9803771972656,291.014892578125,297.26788330078125,291.0169982910156,1.0,0.6130251884460449,1.0,1.0,0.2650695145130157,1.0,-3.369550466537476,2.6204233169555664,0.749127209186554,1.8609737157821653,0.0,0.0,0.0,143.0742950439453,120.0,-5.12648344039917,-0.0,3005.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8622616529464722,0.3423200845718384,0.3092395067214966,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9784575700759888,0.4914467334747314,0.4655308425426483,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9136115908622742,0.4059293270111084,0.2845285832881927,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9457112550735474,0.4443549215793609,0.4213544130325317,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.8212922215461731,0.2930811941623688,1.325239181518555,291.01715087890625,291.0561218261719,289.2257080078125,286.9803771972656,291.014892578125,297.26788330078125,291.0169982910156,1.0,0.6130251884460449,1.0,1.0,0.2650695145130157,1.0,-3.369550466537476,2.6204233169555664,0.749127209186554,1.8609737157821653,0.0,0.0,0.0,143.0742950439453,120.0,-5.12648344039917,-0.0,3005.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.889000415802002,0.3433835208415985,0.3097851574420929,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.493357241153717,0.4622394144535064,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9466385841369628,0.4078758060932159,0.2855642735958099,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9760273694992064,0.4461309313774109,0.4225967526435852,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8446576595306396,0.2938580513000488,1.326669692993164,291.0122985839844,291.0719299316406,289.21295166015625,286.98846435546875,291.0086975097656,297.26666259765625,291.0120544433594,1.0,0.6072031259536743,1.0,1.0,0.2655292153358459,1.0,-3.371706962585449,2.620457887649536,0.7512491345405579,1.8608051538467407,0.0,0.0,0.0,132.10281372070312,123.0,-6.6198835372924805,-0.0,2945.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.889000415802002,0.3433835208415985,0.3097851574420929,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9990000128746032,0.493357241153717,0.4622394144535064,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9466385841369628,0.4078758060932159,0.2855642735958099,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.9760273694992064,0.4461309313774109,0.4225967526435852,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8446576595306396,0.2938580513000488,1.326669692993164,291.0122985839844,291.0719299316406,289.21295166015625,286.98846435546875,291.0086975097656,297.26666259765625,291.0120544433594,1.0,0.6072031259536743,1.0,1.0,0.2655292153358459,1.0,-3.371706962585449,2.620457887649536,0.7512491345405579,1.8608051538467407,0.0,0.0,0.0,132.10281372070312,123.0,-6.6198835372924805,-0.0,2945.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8981119394302368,0.3443905711174011,0.3105781078338623,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9990000128746032,0.4963148534297943,0.4498614072799682,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.957554042339325,0.409771203994751,0.2867954671382904,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9849306344985962,0.4478513598442077,0.4240992963314056,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8526150584220886,0.2945941388607025,1.329405426979065,291.011962890625,291.0904846191406,289.197998046875,286.9966125488281,291.01226806640625,297.268310546875,291.0120544433594,1.0,0.6045137047767639,1.0,1.0,0.2677116990089416,1.0,-3.363382577896118,2.60772442817688,0.7556581497192383,1.8498446941375728,0.0,0.0,0.0,128.70184326171875,141.0,-0.9639662504196168,-0.0,2909.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8981119394302368,0.3443905711174011,0.3105781078338623,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9990000128746032,0.4963148534297943,0.4498614072799682,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.957554042339325,0.409771203994751,0.2867954671382904,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9849306344985962,0.4478513598442077,0.4240992963314056,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8526150584220886,0.2945941388607025,1.329405426979065,291.011962890625,291.0904846191406,289.197998046875,286.9966125488281,291.01226806640625,297.268310546875,291.0120544433594,1.0,0.6045137047767639,1.0,1.0,0.2677116990089416,1.0,-3.363382577896118,2.60772442817688,0.7556581497192383,1.8498446941375728,0.0,0.0,0.0,128.70184326171875,141.0,-0.9639662504196168,-0.0,2909.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8935319781303406,0.3454648554325104,0.3115946054458618,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9990000128746032,0.4992825090885162,0.4581002295017242,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9530134797096252,0.4117423295974731,0.2882051467895508,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9809422492980956,0.4496444463729858,0.4258395433425903,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8484495878219604,0.2954204976558685,1.3333501815795898,291.0157775878906,291.11151123046875,289.1810302734375,287.0047912597656,291.0191650390625,297.2709045410156,291.0160827636719,1.0,0.6093487739562988,1.0,1.0,0.2698941826820373,1.0,-3.3829867839813232,2.614750385284424,0.7682364583015442,1.8520143032073968,0.0,0.0,0.0,131.5431365966797,159.0,4.2960076332092285,-0.0,2968.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8935319781303406,0.3454648554325104,0.3115946054458618,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9990000128746032,0.4992825090885162,0.4581002295017242,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9530134797096252,0.4117423295974731,0.2882051467895508,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.9809422492980956,0.4496444463729858,0.4258395433425903,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8484495878219604,0.2954204976558685,1.3333501815795898,291.0157775878906,291.11151123046875,289.1810302734375,287.0047912597656,291.0191650390625,297.2709045410156,291.0160827636719,1.0,0.6093487739562988,1.0,1.0,0.2698941826820373,1.0,-3.3829867839813232,2.614750385284424,0.7682364583015442,1.8520143032073968,0.0,0.0,0.0,131.5431365966797,159.0,4.2960076332092285,-0.0,2968.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8872391581535339,0.346005767583847,0.3121730089187622,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9990000128746032,0.5000909566879272,0.4685066640377044,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9460646510124208,0.412736713886261,0.2889675796031952,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9749369025230408,0.4505494236946106,0.4267870485782623,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8428714871406555,0.2958478033542633,1.335723042488098,291.0186462402344,291.12286376953125,289.171875,287.00885009765625,291.0228576660156,297.2699890136719,291.0190124511719,1.0,0.6138215065002441,1.0,1.0,0.2709853947162628,1.0,-3.4010531902313232,2.6240975856781006,0.7769556045532227,1.857201337814331,0.0,0.0,0.0,134.92185974121094,159.0,6.08684778213501,-0.0,3027.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8751537203788757,0.3465198278427124,0.3128415942192077,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9925214648246764,0.5004814267158508,0.4740792214870453,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9318503737449646,0.4137069880962372,0.2898023426532745,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9622266888618468,0.451430082321167,0.4278323054313659,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8322848081588745,0.2962494790554046,1.3385639190673828,291.02490234375,291.134765625,289.16229248046875,287.0129089355469,291.0318603515625,297.26739501953125,291.0255432128906,1.0,0.6187883019447327,1.0,1.0,0.2729996740818023,1.0,-3.4143903255462646,2.627173662185669,0.78721684217453,1.857820749282837,0.0,0.0,0.0,140.7449951171875,177.0,11.790932655334473,-0.0,3090.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.8473965525627136,0.3474997878074646,0.3142653703689575,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.9634043574333192,0.5016152858734131,0.4755949378013611,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8989706039428711,0.4156046211719513,0.2915439903736114,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.9279983639717102,0.4531474411487579,0.4300198256969452,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8068699836730957,0.2969914376735687,1.344635844230652,291.0396728515625,291.1499938964844,289.1419982910156,287.02099609375,291.0485534667969,297.2633972167969,291.040283203125,1.0,0.6291586756706238,1.0,1.0,0.2770282030105591,1.0,-3.429874897003174,2.6250579357147217,0.8048169612884521,1.8521305322647093,0.0,0.0,0.0,155.9322052001953,195.0,17.950153350830078,-0.0,3214.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.8473965525627136,0.3474997878074646,0.3142653703689575,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.9634043574333192,0.5016152858734131,0.4755949378013611,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8989706039428711,0.4156046211719513,0.2915439903736114,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.9279983639717102,0.4531474411487579,0.4300198256969452,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8068699836730957,0.2969914376735687,1.344635844230652,291.0396728515625,291.1499938964844,289.1419982910156,287.02099609375,291.0485534667969,297.2633972167969,291.040283203125,1.0,0.6291586756706238,1.0,1.0,0.2770282030105591,1.0,-3.429874897003174,2.6250579357147217,0.8048169612884521,1.8521305322647093,0.0,0.0,0.0,155.9322052001953,195.0,17.950153350830078,-0.0,3214.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.8245112895965576,0.3484718203544616,0.3157268762588501,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.9326615333557128,0.503089427947998,0.4775367677211761,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.8729913234710693,0.4174982011318207,0.2933181524276733,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.8986241817474365,0.4548600018024444,0.4322505891323089,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.783091127872467,0.2977216839790344,1.350862979888916,291.05523681640625,291.1499938964844,289.120361328125,287.0289306640625,291.0648803710937,297.2610168457031,291.05584716796875,1.0,0.6402022838592529,1.0,1.0,0.2810567617416382,1.0,-3.446273803710937,2.623460292816162,0.8228135704994202,1.8469045162200928,0.0,0.0,0.0,172.49710083007812,213.0,20.542348861694336,-0.0,3349.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.8245112895965576,0.3484718203544616,0.3157268762588501,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.9326615333557128,0.503089427947998,0.4775367677211761,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.8729913234710693,0.4174982011318207,0.2933181524276733,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.8986241817474365,0.4548600018024444,0.4322505891323089,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.783091127872467,0.2977216839790344,1.350862979888916,291.05523681640625,291.1499938964844,289.120361328125,287.0289306640625,291.0648803710937,297.2610168457031,291.05584716796875,1.0,0.6402022838592529,1.0,1.0,0.2810567617416382,1.0,-3.446273803710937,2.623460292816162,0.8228135704994202,1.8469045162200928,0.0,0.0,0.0,172.49710083007812,213.0,20.542348861694336,-0.0,3349.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8044499754905701,0.3494286239147186,0.3172041475772857,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9058337807655334,0.5047006607055664,0.4796735346317291,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.85161954164505,0.4193796813488006,0.2951067686080932,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8756216168403625,0.4565590918064117,0.4344998300075531,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7631747126579285,0.2984414398670196,1.3571829795837402,291.0713806152344,291.1499938964844,289.0976257324219,287.0367431640625,291.0814819335937,297.2593078613281,291.072021484375,1.0,0.6515448689460754,1.0,1.0,0.2851974368095398,1.0,-3.463078737258911,2.6216838359832764,0.8413947224617004,1.8414076566696167,0.0,0.0,0.0,189.8361968994141,231.0,21.913976669311523,-0.0,3491.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8044499754905701,0.3494286239147186,0.3172041475772857,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9058337807655334,0.5047006607055664,0.4796735346317291,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.85161954164505,0.4193796813488006,0.2951067686080932,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8756216168403625,0.4565590918064117,0.4344998300075531,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7631747126579285,0.2984414398670196,1.3571829795837402,291.0713806152344,291.1499938964844,289.0976257324219,287.0367431640625,291.0814819335937,297.2593078613281,291.072021484375,1.0,0.6515448689460754,1.0,1.0,0.2851974368095398,1.0,-3.463078737258911,2.6216838359832764,0.8413947224617004,1.8414076566696167,0.0,0.0,0.0,189.8361968994141,231.0,21.913976669311523,-0.0,3491.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.7862470746040344,0.3503674566745758,0.3186820745468139,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8852488398551941,0.5063608884811401,0.4818889498710632,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8341566920280457,0.4212464094161987,0.2968980073928833,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8565161824226379,0.4582412242889404,0.4367507994174957,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.7468270063400269,0.2991514801979065,1.363539695739746,291.0875549316406,291.1499938964844,289.0740051269531,287.0443420410156,291.09765625,297.2578430175781,291.0881652832031,1.0,0.6629707217216492,1.0,1.0,0.2893381416797638,1.0,-3.4800286293029785,2.61989164352417,0.8601369857788086,1.8358492851257324,0.0,0.0,0.0,207.61358642578125,234.0,22.28766822814941,-0.0,3637.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.7862470746040344,0.3503674566745758,0.3186820745468139,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8852488398551941,0.5063608884811401,0.4818889498710632,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8341566920280457,0.4212464094161987,0.2968980073928833,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8565161824226379,0.4582412242889404,0.4367507994174957,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.7468270063400269,0.2991514801979065,1.363539695739746,291.0875549316406,291.1499938964844,289.0740051269531,287.0443420410156,291.09765625,297.2578430175781,291.0881652832031,1.0,0.6629707217216492,1.0,1.0,0.2893381416797638,1.0,-3.4800286293029785,2.61989164352417,0.8601369857788086,1.8358492851257324,0.0,0.0,0.0,207.61358642578125,234.0,22.28766822814941,-0.0,3637.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.7807120084762573,0.3508307933807373,0.3193186819553375,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.8790650367736816,0.5071961283683777,0.4829030930995941,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8290041089057922,0.4221739470958709,0.2977146208286285,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8508768081665039,0.4590751230716705,0.4377683699131012,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.7419673204421997,0.2995023429393768,1.3662185668945312,291.0955505371094,291.1499938964844,289.0619201660156,287.0480651855469,291.10546875,297.2571716308594,291.0961608886719,1.0,0.6668800711631775,1.0,1.0,0.2914084792137146,1.0,-3.487445831298828,2.618213891983032,0.8692320585250854,1.832560420036316,0.0,0.0,0.0,213.879638671875,234.0,22.21843910217285,-0.0,3692.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7767959237098694,0.3512923717498779,0.3199006617069244,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8747223019599915,0.5080320835113525,0.4838640093803406,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8254067301750183,0.4230987429618835,0.2984882295131683,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8469465970993042,0.4599047601222992,0.438726395368576,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7385395169258118,0.2998533546924591,1.3686285018920898,291.1005249023437,291.1499938964844,289.0497131347656,287.0517272949219,291.10662841796875,297.25653076171875,291.1007385253906,1.0,0.6701492071151733,1.0,1.0,0.2925572395324707,1.0,-3.4942846298217773,2.6189775466918945,0.8753069639205933,1.831795334815979,0.0,0.0,0.0,218.7064514160156,222.0,17.300031661987305,-0.0,3738.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7774467468261719,0.3521805107593536,0.3207021355628967,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.8756526112556458,0.5096648335456848,0.4854047894477844,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.826481282711029,0.4249100983142853,0.2997517883777618,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.8478797674179077,0.4615207612514496,0.4402543008327484,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7390464544296265,0.3005371391773224,1.371700882911682,291.10400390625,291.1499938964844,289.02496337890625,287.058837890625,291.1068725585937,297.2550354003906,291.1040954589844,1.0,0.67120760679245,1.0,1.0,0.2948547601699829,1.0,-3.50416111946106,2.6182186603546143,0.8859424591064453,1.8288588523864744,0.0,0.0,0.0,219.16925048828125,210.0,8.202105522155762,-0.0,3765.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7774467468261719,0.3521805107593536,0.3207021355628967,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.8756526112556458,0.5096648335456848,0.4854047894477844,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.826481282711029,0.4249100983142853,0.2997517883777618,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.8478797674179077,0.4615207612514496,0.4402543008327484,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.7390464544296265,0.3005371391773224,1.371700882911682,291.10400390625,291.1499938964844,289.02496337890625,287.058837890625,291.1068725585937,297.2550354003906,291.1040954589844,1.0,0.67120760679245,1.0,1.0,0.2948547601699829,1.0,-3.50416111946106,2.6182186603546143,0.8859424591064453,1.8288588523864744,0.0,0.0,0.0,219.16925048828125,210.0,8.202105522155762,-0.0,3765.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7836310863494873,0.3530552685260772,0.3212657272815704,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8828582763671875,0.5112667083740234,0.4866812825202942,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8329430818557739,0.4267005026340484,0.3008254766464233,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8545733094215393,0.4631054699420929,0.4415161311626434,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7443694472312927,0.3012227416038513,1.373660683631897,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1067199707031,297.2535095214844,291.1054382324219,1.0,0.6692062020301819,1.0,1.0,0.2971522510051727,1.0,-3.511543035507202,2.6157093048095703,0.8958337903022766,1.8246432542800903,0.0,0.0,0.0,213.68634033203125,198.0,3.675762414932251,-0.0,3751.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7836310863494873,0.3530552685260772,0.3212657272815704,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8828582763671875,0.5112667083740234,0.4866812825202942,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8329430818557739,0.4267005026340484,0.3008254766464233,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8545733094215393,0.4631054699420929,0.4415161311626434,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7443694472312927,0.3012227416038513,1.373660683631897,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1067199707031,297.2535095214844,291.1054382324219,1.0,0.6692062020301819,1.0,1.0,0.2971522510051727,1.0,-3.511543035507202,2.6157093048095703,0.8958337903022766,1.8246432542800903,0.0,0.0,0.0,213.68634033203125,198.0,3.675762414932251,-0.0,3751.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.7932903170585632,0.3539192080497741,0.3217104077339172,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8940212726593018,0.5128397941589355,0.4878153502941131,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8428312540054321,0.4284748435020447,0.301802396774292,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8650161027908325,0.4646642804145813,0.4426374733448028,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.7528241872787476,0.3019156157970428,1.3750991821289062,291.1032409667969,291.1499938964844,288.9750366210937,287.0722045898437,291.1022644042969,297.25201416015625,291.1031494140625,1.0,0.6655598282814026,1.0,1.0,0.2988888025283813,1.0,-3.517697334289551,2.614144802093506,0.9035525321960448,1.8215919733047483,0.0,0.0,0.0,205.163818359375,186.0,-1.360351324081421,-0.0,3715.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
