time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.7932903170585632,0.3539192080497741,0.3217104077339172,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8940212726593018,0.5128397941589355,0.4878153502941131,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8428312540054321,0.4284748435020447,0.301802396774292,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8650161027908325,0.4646642804145813,0.4426374733448028,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.7528241872787476,0.3019156157970428,1.3750991821289062,291.1032409667969,291.1499938964844,288.9750366210937,287.0722045898437,291.1022644042969,297.25201416015625,291.1031494140625,1.0,0.6655598282814026,1.0,1.0,0.2988888025283813,1.0,-3.517697334289551,2.614144802093506,0.9035525321960448,1.8215919733047483,0.0,0.0,0.0,205.163818359375,186.0,-1.360351324081421,-0.0,3715.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8055406212806702,0.3547596037387848,0.3220786154270172,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9083443284034728,0.5143740773200989,0.4888541400432586,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8555500507354736,0.4302236139774322,0.3027180731296539,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8784745931625366,0.466188907623291,0.4436676502227783,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7638502717018127,0.3026075661182403,1.3762552738189695,291.0995178222656,291.1499938964844,288.9502868652344,287.0783996582031,291.09771728515625,297.2504272460937,291.0993957519531,1.0,0.6610437631607056,1.0,1.0,0.3006253242492676,1.0,-3.523121356964112,2.612126350402832,0.9109950065612792,1.8182125091552728,0.0,0.0,0.0,195.08335876464844,174.0,-4.014744281768799,-0.0,3667.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8055406212806702,0.3547596037387848,0.3220786154270172,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9083443284034728,0.5143740773200989,0.4888541400432586,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8555500507354736,0.4302236139774322,0.3027180731296539,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8784745931625366,0.466188907623291,0.4436676502227783,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7638502717018127,0.3026075661182403,1.3762552738189695,291.0995178222656,291.1499938964844,288.9502868652344,287.0783996582031,291.09771728515625,297.2504272460937,291.0993957519531,1.0,0.6610437631607056,1.0,1.0,0.3006253242492676,1.0,-3.523121356964112,2.612126350402832,0.9109950065612792,1.8182125091552728,0.0,0.0,0.0,195.08335876464844,174.0,-4.014744281768799,-0.0,3667.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8123767375946045,0.3551720082759857,0.3222419023513794,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9172372221946716,0.5151277780532837,0.4893462359905243,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.863010585308075,0.4310896694660187,0.3031592667102813,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8863114714622498,0.4669394791126251,0.4441570341587066,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.7703385949134827,0.3029535412788391,1.3767659664154053,291.0975646972656,291.1499938964844,288.9380798339844,287.0813293457031,291.0955810546875,297.2496337890625,291.0974426269531,1.0,0.658575177192688,1.0,1.0,0.3014935851097107,1.0,-3.5256435871124268,2.610982656478882,0.9146608710289,1.8164210319519043,0.0,0.0,0.0,189.67726135253903,174.0,-4.634604454040527,-0.0,3641.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8194894194602966,0.3555820882320404,0.3223971724510193,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9272089004516602,0.515876054763794,0.4898269176483154,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.871217668056488,0.4319530427455902,0.3035940527915954,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8948583006858826,0.4676853716373443,0.4446358382701874,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7774724960327148,0.3033007681369781,1.3772543668746948,291.0961303710937,291.1499938964844,288.9259948730469,287.0841979980469,291.0946350097656,297.2488708496094,291.0960693359375,1.0,0.6560242772102356,1.0,1.0,0.3025183081626892,1.0,-3.52809476852417,2.6092982292175293,0.9187965393066406,1.8141030073165887,0.0,0.0,0.0,184.133544921875,162.0,-4.207874774932861,-0.0,3614.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8352332711219788,0.3564026653766632,0.3226949572563171,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9495023488998412,0.5173637270927429,0.4907660484313965,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8900921940803528,0.4336787462234497,0.3044526875019073,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9149190783500672,0.4691701829433441,0.445573091506958,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.793833315372467,0.3040037751197815,1.378207802772522,291.0943908691406,291.1499938964844,288.9023742675781,287.0896301269531,291.0934753417969,297.2474060058594,291.0943603515625,1.0,0.6507485508918762,1.0,1.0,0.3045677244663238,1.0,-3.532889604568481,2.605778932571411,0.9271106719970704,1.809340238571167,0.0,0.0,0.0,172.75210571289062,150.0,-2.8921492099761963,-0.0,3557.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8352332711219788,0.3564026653766632,0.3226949572563171,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9495023488998412,0.5173637270927429,0.4907660484313965,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8900921940803528,0.4336787462234497,0.3044526875019073,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9149190783500672,0.4691701829433441,0.445573091506958,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.793833315372467,0.3040037751197815,1.378207802772522,291.0943908691406,291.1499938964844,288.9023742675781,287.0896301269531,291.0934753417969,297.2474060058594,291.0943603515625,1.0,0.6507485508918762,1.0,1.0,0.3045677244663238,1.0,-3.532889604568481,2.605778932571411,0.9271106719970704,1.809340238571167,0.0,0.0,0.0,172.75210571289062,150.0,-2.8921492099761963,-0.0,3557.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.854338526725769,0.3572252094745636,0.3229838907718658,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9733413457870485,0.5188410878181458,0.4916840493679046,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9132182002067566,0.4354045391082763,0.3053030669689178,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9408308863639832,0.4706472754478454,0.4464916586875915,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8130810260772705,0.3047210276126861,1.37917160987854,291.093505859375,291.1499938964844,288.879638671875,287.0946655273437,291.09307861328125,297.2461242675781,291.093505859375,1.0,0.6453112959861755,1.0,1.0,0.3066171705722809,1.0,-3.537628173828125,2.6022067070007324,0.9354215264320374,1.8045542240142824,0.0,0.0,0.0,161.09896850585938,138.0,-1.7097301483154297,-0.0,3498.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.854338526725769,0.3572252094745636,0.3229838907718658,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9733413457870485,0.5188410878181458,0.4916840493679046,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9132182002067566,0.4354045391082763,0.3053030669689178,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9408308863639832,0.4706472754478454,0.4464916586875915,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8130810260772705,0.3047210276126861,1.37917160987854,291.093505859375,291.1499938964844,288.879638671875,287.0946655273437,291.09307861328125,297.2461242675781,291.093505859375,1.0,0.6453112959861755,1.0,1.0,0.3066171705722809,1.0,-3.537628173828125,2.6022067070007324,0.9354215264320374,1.8045542240142824,0.0,0.0,0.0,161.09896850585938,138.0,-1.7097301483154297,-0.0,3498.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8783568143844604,0.3580546081066131,0.3232740759849548,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9965949654579164,0.5203236937522888,0.4925970435142517,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9436930418014526,0.4371353983879089,0.3061531484127044,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9695797562599182,0.4721220135688782,0.4474028348922729,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.834518551826477,0.3054560720920563,1.380192756652832,291.0946044921875,291.1499938964844,288.8580017089844,287.0992736816406,291.09527587890625,297.2450561523437,291.0946655273437,1.0,0.6397650837898254,1.0,1.0,0.3088881075382232,1.0,-3.542069673538208,2.5976948738098145,0.9443747997283936,1.7989414930343628,0.0,0.0,0.0,149.33834838867188,141.0,0.6007981896400452,-0.0,3438.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8783568143844604,0.3580546081066131,0.3232740759849548,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9965949654579164,0.5203236937522888,0.4925970435142517,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9436930418014526,0.4371353983879089,0.3061531484127044,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.9695797562599182,0.4721220135688782,0.4474028348922729,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.834518551826477,0.3054560720920563,1.380192756652832,291.0946044921875,291.1499938964844,288.8580017089844,287.0992736816406,291.09527587890625,297.2450561523437,291.0946655273437,1.0,0.6397650837898254,1.0,1.0,0.3088881075382232,1.0,-3.542069673538208,2.5976948738098145,0.9443747997283936,1.7989414930343628,0.0,0.0,0.0,149.33834838867188,141.0,0.6007981896400452,-0.0,3438.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.887353777885437,0.3588536381721496,0.3238629698753357,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9990000128746032,0.5221467614173889,0.4858675599098205,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9547715187072754,0.4388388097286224,0.3072364032268524,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9789813756942748,0.4735655486583709,0.4486253559589386,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.842396080493927,0.30617356300354,1.3827539682388306,291.0969543457031,291.1499938964844,288.83770751953125,287.1034545898437,291.0980529785156,297.24468994140625,291.0970153808594,1.0,0.6378040313720703,1.0,1.0,0.3111590147018432,1.0,-3.539943218231201,2.588642120361328,0.9513010382652284,1.790319800376892,0.0,0.0,0.0,145.58584594726562,159.0,2.422196388244629,-0.0,3411.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.887353777885437,0.3588536381721496,0.3238629698753357,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9990000128746032,0.5221467614173889,0.4858675599098205,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9547715187072754,0.4388388097286224,0.3072364032268524,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9789813756942748,0.4735655486583709,0.4486253559589386,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.842396080493927,0.30617356300354,1.3827539682388306,291.0969543457031,291.1499938964844,288.83770751953125,287.1034545898437,291.0980529785156,297.24468994140625,291.0970153808594,1.0,0.6378040313720703,1.0,1.0,0.3111590147018432,1.0,-3.539943218231201,2.588642120361328,0.9513010382652284,1.790319800376892,0.0,0.0,0.0,145.58584594726562,159.0,2.422196388244629,-0.0,3411.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.8863269090652466,0.3592671155929565,0.3242419362068176,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.9990000128746032,0.5232247710227966,0.4880843162536621,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9538862109184264,0.4397079944610595,0.3078455626964569,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.978098690509796,0.4743043482303619,0.4493271708488464,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.841518759727478,0.30655637383461,1.3844941854476929,291.0982666015625,291.1499938964844,288.828125,287.1053771972656,291.10089111328125,297.2452087402344,291.0985107421875,1.0,0.6397085189819336,1.0,1.0,0.3122944831848144,1.0,-3.547661066055298,2.5901715755462646,0.9574893116950988,1.78977370262146,0.0,0.0,0.0,146.5,159.0,3.634466409683228,-0.0,3434.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.8820619583129883,0.3596804440021515,0.3246846497058868,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.9990000128746032,0.5240041017532349,0.4949235618114471,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.9492422342300416,0.4405803084373474,0.3085061907768249,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.973947286605835,0.4750463664531708,0.4500985741615295,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.8378252983093262,0.3069473803043365,1.3865907192230225,291.10064697265625,291.1499938964844,288.8189697265625,287.107177734375,291.1039123535156,297.2449951171875,291.1009216308594,1.0,0.6429534554481506,1.0,1.0,0.3133477866649627,1.0,-3.560307025909424,2.595288038253784,0.9650191068649292,1.7919169664382937,0.0,0.0,0.0,149.0857696533203,177.0,5.094062328338623,-0.0,3480.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.8714433908462524,0.3600733280181885,0.3252448439598083,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.991326868534088,0.5245524644851685,0.4968168437480926,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.9367557764053344,0.4414544701576233,0.3092735409736633,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.9626513719558716,0.4757851660251617,0.4510097503662109,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8286015391349792,0.3073234558105469,1.3893036842346191,291.10369873046875,291.1499938964844,288.8099060058594,287.10894775390625,291.1066589355469,297.24371337890625,291.1039123535156,1.0,0.6469810009002686,1.0,1.0,0.3144432008266449,1.0,-3.5685956478118896,2.5972323417663574,0.971363127231598,1.7922741174697876,0.0,0.0,0.0,154.6031494140625,177.0,6.215323448181152,-0.0,3534.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8606074452400208,0.3604135811328888,0.3257732093334198,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.980970859527588,0.5250939130783081,0.4975386261940002,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9234374165534972,0.442242294549942,0.309993028640747,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9499484896659852,0.4764481782913208,0.4518661201000213,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.8190218210220337,0.3076517581939697,1.3918832540512085,291.10601806640625,291.1499938964844,288.802001953125,287.1104736328125,291.1092834472656,297.2425537109375,291.1062316894531,1.0,0.6511266827583313,1.0,1.0,0.315454363822937,1.0,-3.575437545776367,2.598520278930664,0.9769172668457032,1.7918916940689087,0.0,0.0,0.0,160.68695068359375,195.0,6.526191234588623,-0.0,3588.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.838276207447052,0.3610725998878479,0.3269063532352447,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.954939603805542,0.5262798070907593,0.4991877973079681,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8967193961143494,0.4438413083553314,0.3115233480930328,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9208095073699952,0.4777868688106537,0.4536927342414856,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7972518801689148,0.3082934319972992,1.3974614143371582,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.115966796875,297.240234375,291.1123046875,1.0,0.6607364416122437,1.0,1.0,0.3175609409809112,1.0,-3.589506864547729,2.601016998291016,0.988489866256714,1.7912015914916992,0.0,0.0,0.0,175.5803680419922,213.0,7.971875667572021,-0.0,3714.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.838276207447052,0.3610725998878479,0.3269063532352447,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.954939603805542,0.5262798070907593,0.4991877973079681,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8967193961143494,0.4438413083553314,0.3115233480930328,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9208095073699952,0.4777868688106537,0.4536927342414856,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7972518801689148,0.3082934319972992,1.3974614143371582,291.11199951171875,291.1499938964844,288.7870483398437,287.11328125,291.115966796875,297.240234375,291.1123046875,1.0,0.6607364416122437,1.0,1.0,0.3175609409809112,1.0,-3.589506864547729,2.601016998291016,0.988489866256714,1.7912015914916992,0.0,0.0,0.0,175.5803680419922,213.0,7.971875667572021,-0.0,3714.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.8184816241264343,0.3616757690906524,0.3280474543571472,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.9276242256164552,0.5274914503097534,0.5009411573410034,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8739914894104004,0.4453905820846557,0.3130647242069244,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8957582712173462,0.4790746867656708,0.4555334448814392,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7767627835273743,0.3088859617710113,1.4031100273132324,291.11700439453125,291.1499938964844,288.7742919921875,287.1156005859375,291.1202697753906,297.2378845214844,291.1172180175781,1.0,0.671046257019043,1.0,1.0,0.3191421329975128,1.0,-3.6038527488708496,2.605393171310425,0.99845951795578,1.7922996282577517,0.0,0.0,0.0,192.0420837402344,231.0,7.0868730545043945,-0.0,3851.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.8184816241264343,0.3616757690906524,0.3280474543571472,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.9276242256164552,0.5274914503097534,0.5009411573410034,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8739914894104004,0.4453905820846557,0.3130647242069244,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.8957582712173462,0.4790746867656708,0.4555334448814392,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.7767627835273743,0.3088859617710113,1.4031100273132324,291.11700439453125,291.1499938964844,288.7742919921875,287.1156005859375,291.1202697753906,297.2378845214844,291.1172180175781,1.0,0.671046257019043,1.0,1.0,0.3191421329975128,1.0,-3.6038527488708496,2.605393171310425,0.99845951795578,1.7922996282577517,0.0,0.0,0.0,192.0420837402344,231.0,7.0868730545043945,-0.0,3851.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.799983024597168,0.3622269034385681,0.3291724026203155,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.9038034677505492,0.5286868810653687,0.5027198791503906,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8545697331428528,0.4468914270401001,0.3145965039730072,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8750234246253967,0.4803122282028198,0.4573597311973572,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.7591487765312195,0.3094317317008972,1.408705472946167,291.1224060058594,291.1499938964844,288.7640075683594,287.117431640625,291.1260986328125,297.2354431152344,291.1226806640625,1.0,0.6816419363021851,1.0,1.0,0.320723295211792,1.0,-3.618117332458496,2.609749317169189,1.0083680152893066,1.793375849723816,0.0,0.0,0.0,209.3703155517578,249.0,7.561707496643066,-0.0,3995.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.799983024597168,0.3622269034385681,0.3291724026203155,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.9038034677505492,0.5286868810653687,0.5027198791503906,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8545697331428528,0.4468914270401001,0.3145965039730072,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.8750234246253967,0.4803122282028198,0.4573597311973572,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.7591487765312195,0.3094317317008972,1.408705472946167,291.1224060058594,291.1499938964844,288.7640075683594,287.117431640625,291.1260986328125,297.2354431152344,291.1226806640625,1.0,0.6816419363021851,1.0,1.0,0.320723295211792,1.0,-3.618117332458496,2.609749317169189,1.0083680152893066,1.793375849723816,0.0,0.0,0.0,209.3703155517578,249.0,7.561707496643066,-0.0,3995.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7913153171539307,0.3624887466430664,0.3297282755374908,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.8940170407295227,0.5292773246765137,0.5036101937294006,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.8460689783096313,0.4476287066936493,0.3153578639030456,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.8658285140991211,0.4809167981147766,0.4582658112049103,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.751425564289093,0.309690922498703,1.4114727973937988,291.1257019042969,291.1499938964844,288.75982666015625,287.1181640625,291.12969970703125,297.2342224121094,291.1259765625,1.0,0.6869784593582153,1.0,1.0,0.3215138912200928,1.0,-3.6251933574676514,2.611881732940674,1.0133116245269775,1.7938686609268188,0.0,0.0,0.0,218.2299194335937,249.0,8.256108283996582,-0.0,4068.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7832385301589966,0.3627425134181976,0.3302803337574005,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.8849161863327026,0.529861569404602,0.5044987797737122,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8382832407951355,0.4483582377433777,0.3161164224147796,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8573859333992004,0.4815129935741424,0.4591675400733948,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7443603873252869,0.3099426925182342,1.4142221212387085,291.1283874511719,291.1499938964844,288.7563781738281,287.1187744140625,291.1317749023437,297.2330017089844,291.12860107421875,1.0,0.6923145055770874,1.0,1.0,0.3220246136188507,1.0,-3.6322309970855713,2.614870548248291,1.0173604488372805,1.7952381372451782,0.0,0.0,0.0,227.16807556152344,252.0,7.728812217712402,-0.0,4142.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.774372935295105,0.3632344007492065,0.331114262342453,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8750327229499817,0.5310110449790955,0.5059922337532043,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8299922347068787,0.4497984051704407,0.3174224495887756,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8483493328094482,0.4826831221580505,0.4606828093528747,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.736714243888855,0.3104279637336731,1.4183677434921265,291.1334228515625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368408203125,297.2305908203125,291.1336669921875,1.0,0.6988310813903809,1.0,1.0,0.3230460286140442,1.0,-3.6434171199798575,2.618983268737793,1.0244338512420654,1.7968685626983645,0.0,0.0,0.0,238.180908203125,240.0,7.353125095367432,-0.0,4241.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.774372935295105,0.3632344007492065,0.331114262342453,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8750327229499817,0.5310110449790955,0.5059922337532043,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8299922347068787,0.4497984051704407,0.3174224495887756,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.8483493328094482,0.4826831221580505,0.4606828093528747,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.736714243888855,0.3104279637336731,1.4183677434921265,291.1334228515625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368408203125,297.2305908203125,291.1336669921875,1.0,0.6988310813903809,1.0,1.0,0.3230460286140442,1.0,-3.6434171199798575,2.618983268737793,1.0244338512420654,1.7968685626983645,0.0,0.0,0.0,238.180908203125,240.0,7.353125095367432,-0.0,4241.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.7749243378639221,0.3637519776821136,0.3315562903881073,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8758846521377563,0.5321671962738037,0.5070597529411316,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8309980034828186,0.4512519836425781,0.318416953086853,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8492006659507751,0.4838574230670929,0.4617689251899719,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.7372337579727173,0.3109241425991058,1.420504450798035,291.1398620605469,291.1499938964844,288.75,287.119873046875,291.1438293457031,297.2285461425781,291.14013671875,1.0,0.699338972568512,1.0,1.0,0.32406747341156,1.0,-3.650313377380371,2.620168447494507,1.0301449298858645,1.796588897705078,0.0,0.0,0.0,238.2834930419922,228.0,8.658400535583496,-0.0,4260.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.7749243378639221,0.3637519776821136,0.3315562903881073,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8758846521377563,0.5321671962738037,0.5070597529411316,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8309980034828186,0.4512519836425781,0.318416953086853,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.8492006659507751,0.4838574230670929,0.4617689251899719,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.7372337579727173,0.3109241425991058,1.420504450798035,291.1398620605469,291.1499938964844,288.75,287.119873046875,291.1438293457031,297.2285461425781,291.14013671875,1.0,0.699338972568512,1.0,1.0,0.32406747341156,1.0,-3.650313377380371,2.620168447494507,1.0301449298858645,1.796588897705078,0.0,0.0,0.0,238.2834930419922,228.0,8.658400535583496,-0.0,4260.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.7805419564247131,0.3643317818641662,0.331833928823471,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8824971318244934,0.5333591103553772,0.5079295039176941,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8370068073272705,0.4527523219585418,0.3192726373672485,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8553642630577087,0.485068142414093,0.46265709400177,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.7421444654464722,0.3114711940288543,1.4217547178268433,291.1450500488281,291.1499938964844,288.75,287.119873046875,291.1478881835937,297.2272033691406,291.14520263671875,1.0,0.6970062255859375,1.0,1.0,0.3245410919189453,1.0,-3.655297517776489,2.62186598777771,1.0334315299987793,1.7972038984298706,0.0,0.0,0.0,232.49668884277344,216.0,7.233654022216797,-0.0,4237.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.7805419564247131,0.3643317818641662,0.331833928823471,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8824971318244934,0.5333591103553772,0.5079295039176941,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8370068073272705,0.4527523219585418,0.3192726373672485,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.8553642630577087,0.485068142414093,0.46265709400177,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.7421444654464722,0.3114711940288543,1.4217547178268433,291.1450500488281,291.1499938964844,288.75,287.119873046875,291.1478881835937,297.2272033691406,291.14520263671875,1.0,0.6970062255859375,1.0,1.0,0.3245410919189453,1.0,-3.655297517776489,2.62186598777771,1.0334315299987793,1.7972038984298706,0.0,0.0,0.0,232.49668884277344,216.0,7.233654022216797,-0.0,4237.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.789351761341095,0.3649525046348572,0.3320415616035461,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8927381038665771,0.5345702171325684,0.5087037086486816,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8462273478507996,0.4542835056781769,0.3200657963752746,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8649705052375793,0.4863017201423645,0.4634526371955871,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7498999834060669,0.3120653331279754,1.4226659536361694,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.226318359375,291.1493530273437,1.0,0.6931466460227966,1.0,1.0,0.3250147402286529,1.0,-3.659487247467041,2.623084545135498,1.036402702331543,1.797509789466858,0.0,0.0,0.0,223.68310546875,204.0,6.247635841369629,-0.0,4193.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.789351761341095,0.3649525046348572,0.3320415616035461,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8927381038665771,0.5345702171325684,0.5087037086486816,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8462273478507996,0.4542835056781769,0.3200657963752746,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8649705052375793,0.4863017201423645,0.4634526371955871,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7498999834060669,0.3120653331279754,1.4226659536361694,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.226318359375,291.1493530273437,1.0,0.6931466460227966,1.0,1.0,0.3250147402286529,1.0,-3.659487247467041,2.623084545135498,1.036402702331543,1.797509789466858,0.0,0.0,0.0,223.68310546875,204.0,6.247635841369629,-0.0,4193.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7946803569793701,0.3652748465538025,0.332132875919342,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.898908793926239,0.5351811051368713,0.5090710520744324,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8518292307853699,0.4550586640834808,0.3204507231712341,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8708189725875854,0.4869252741336822,0.4638319909572601,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7546566128730774,0.3123786747455597,1.4230769872665403,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1537780761719,297.2260437011719,291.1513977050781,1.0,0.6908936500549316,1.0,1.0,0.3252515494823456,1.0,-3.661453247070313,2.623605489730835,1.037847638130188,1.797603964805603,0.0,0.0,0.0,218.63455200195312,204.0,6.017065048217773,-0.0,4167.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8005388379096985,0.3656011819839477,0.3322197198867798,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9057379364967346,0.5357922911643982,0.509429931640625,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8580498099327087,0.4558368921279907,0.3208313286304474,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.87729811668396,0.4875503182411194,0.4642039239406585,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.759958803653717,0.3127003312110901,1.4234817028045654,291.1524353027344,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.2257995605469,291.1524963378906,1.0,0.6885088086128235,1.0,1.0,0.3252385556697845,1.0,-3.663381814956665,2.624898195266724,1.038483738899231,1.7984848022460938,0.0,0.0,0.0,213.3246154785156,192.0,4.5827717781066895,-0.0,4139.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8081853985786438,0.3659917116165161,0.3323163986206054,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.9153165817260742,0.53652024269104,0.5098482966423035,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8663268685340881,0.4567689895629883,0.3212815225124359,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8858742713928223,0.4882968068122864,0.4646395742893219,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.767034649848938,0.3130927383899688,1.4239602088928225,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1540222167969,297.2255249023437,291.1530456542969,1.0,0.6855217814445496,1.0,1.0,0.3252229690551758,1.0,-3.6656432151794434,2.62647557258606,1.0391676425933838,1.7996047735214231,0.0,0.0,0.0,206.71597290039065,192.0,2.970317840576172,-0.0,4104.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
