time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.813459038734436,0.3662510812282562,0.3323769271373749,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.9224730134010316,0.5370023846626282,0.5101209878921509,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8723330497741699,0.4573891460895538,0.3215784132480621,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8920572400093079,0.488792210817337,0.4649246633052826,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.7721782326698303,0.3133569657802582,1.4242762327194214,291.1532592773437,291.1499938964844,288.75,287.119873046875,291.154052734375,297.225341796875,291.1532897949219,1.0,0.683480978012085,1.0,1.0,0.3252125978469848,1.0,-3.667124748229981,2.627507209777832,1.0396175384521484,1.8003544807434082,0.0,0.0,0.0,202.221435546875,180.0,2.1855573654174805,-0.0,4079.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8275346755981445,0.3668953478336334,0.3325146436691284,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.942495346069336,0.5381942391395569,0.5107795000076294,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8892566561698914,0.458934336900711,0.3223092257976532,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9095414280891418,0.4900209605693817,0.4656178653240204,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.7867027521133423,0.3140271604061126,1.4250633716583252,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.22491455078125,291.1536865234375,1.0,0.6782243847846985,1.0,1.0,0.3251866102218628,1.0,-3.670743703842163,2.6300296783447266,1.040713906288147,1.802185297012329,0.0,0.0,0.0,190.7133331298828,168.0,1.07007098197937,-0.0,4017.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8275346755981445,0.3668953478336334,0.3325146436691284,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.942495346069336,0.5381942391395569,0.5107795000076294,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8892566561698914,0.458934336900711,0.3223092257976532,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9095414280891418,0.4900209605693817,0.4656178653240204,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.7867027521133423,0.3140271604061126,1.4250633716583252,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.22491455078125,291.1536865234375,1.0,0.6782243847846985,1.0,1.0,0.3251866102218628,1.0,-3.670743703842163,2.6300296783447266,1.040713906288147,1.802185297012329,0.0,0.0,0.0,190.7133331298828,168.0,1.07007098197937,-0.0,4017.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8438174724578857,0.3675320744514465,0.3326391577720642,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9642302393913268,0.5393671989440918,0.5114133954048157,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.90928852558136,0.4604705572128296,0.3230287730693817,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.931938886642456,0.4912352263927459,0.466290533542633,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8037267923355103,0.3147053122520447,1.42585551738739,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1531066894531,297.2244567871094,291.1531982421875,1.0,0.6728410720825195,1.0,1.0,0.3250283300876617,1.0,-3.6742844581604,2.632946491241455,1.0413380861282349,1.8043699264526367,0.0,0.0,0.0,179.00408935546875,156.0,-0.1682553738355636,-0.0,3953.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8438174724578857,0.3675320744514465,0.3326391577720642,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9642302393913268,0.5393671989440918,0.5114133954048157,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.90928852558136,0.4604705572128296,0.3230287730693817,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.931938886642456,0.4912352263927459,0.466290533542633,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8037267923355103,0.3147053122520447,1.42585551738739,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1531066894531,297.2244567871094,291.1531982421875,1.0,0.6728410720825195,1.0,1.0,0.3250283300876617,1.0,-3.6742844581604,2.632946491241455,1.0413380861282349,1.8043699264526367,0.0,0.0,0.0,179.00408935546875,156.0,-0.1682553738355636,-0.0,3953.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8636756539344788,0.3681584596633911,0.3327506780624389,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9861217737197876,0.5405179262161255,0.5120225548744202,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9353474378585817,0.4619946181774139,0.3237370550632477,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9576682448387146,0.4924317300319671,0.466942697763443,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8226785659790039,0.3153879642486572,1.4266512393951416,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.2239685058594,291.15234375,1.0,0.6673744320869446,1.0,1.0,0.3248700201511383,1.0,-3.677746057510376,2.635826349258423,1.0419195890426636,1.806524634361267,0.0,0.0,0.0,167.1851043701172,159.0,-0.8527379035949707,-0.0,3887.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8636756539344788,0.3681584596633911,0.3327506780624389,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9861217737197876,0.5405179262161255,0.5120225548744202,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9353474378585817,0.4619946181774139,0.3237370550632477,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9576682448387146,0.4924317300319671,0.466942697763443,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8226785659790039,0.3153879642486572,1.4266512393951416,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.2239685058594,291.15234375,1.0,0.6673744320869446,1.0,1.0,0.3248700201511383,1.0,-3.677746057510376,2.635826349258423,1.0419195890426636,1.806524634361267,0.0,0.0,0.0,167.1851043701172,159.0,-0.8527379035949707,-0.0,3887.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8700809478759766,0.3684681951999664,0.3329039514064789,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9921046495437622,0.5410873293876648,0.5124265551567078,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9436194896697998,0.4627533555030823,0.3241667151451111,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9651766419410706,0.4930254220962524,0.4673695862293243,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8284037709236145,0.3157313764095306,1.4275579452514648,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.151611328125,297.22369384765625,291.15185546875,1.0,0.6664116978645325,1.0,1.0,0.3247908651828766,1.0,-3.6805343627929688,2.637989997863769,1.0425442457199097,1.8080427646636963,0.0,0.0,0.0,164.00050354003906,159.0,-1.0409517288208008,-0.0,3875.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8740535974502563,0.3687667548656463,0.3331034183502197,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.995588481426239,0.5416459441184998,0.5128787755966187,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.948710799217224,0.4635025262832641,0.3246330618858337,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9696518182754515,0.4936092793941498,0.4678455889225006,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8319492936134338,0.3160696923732757,1.4287201166152954,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.223388671875,291.1515808105469,1.0,0.6660566329956055,1.0,1.0,0.3247471749782562,1.0,-3.683849811553955,2.640392541885376,1.0434571504592896,1.809720039367676,0.0,0.0,0.0,162.25025939941406,162.0,-0.9015589952468872,-0.0,3872.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8773984909057617,0.3693279325962066,0.3335602581501007,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9984278678894044,0.5427293181419373,0.5138047933578491,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9532214999198914,0.4649692177772522,0.3256139159202575,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9734215140342712,0.4947443306446075,0.4688620269298553,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8350117802619934,0.3167242407798767,1.431402564048767,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2225341796875,291.1512451171875,1.0,0.6666039228439331,1.0,1.0,0.3246598243713379,1.0,-3.691149711608887,2.645629405975342,1.0455201864242554,1.8133978843688965,0.0,0.0,0.0,161.177001953125,180.0,-0.6060653328895569,-0.0,3885.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8773984909057617,0.3693279325962066,0.3335602581501007,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9984278678894044,0.5427293181419373,0.5138047933578491,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9532214999198914,0.4649692177772522,0.3256139159202575,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9734215140342712,0.4947443306446075,0.4688620269298553,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8350117802619934,0.3167242407798767,1.431402564048767,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2225341796875,291.1512451171875,1.0,0.6666039228439331,1.0,1.0,0.3246598243713379,1.0,-3.691149711608887,2.645629405975342,1.0455201864242554,1.8133978843688965,0.0,0.0,0.0,161.177001953125,180.0,-0.6060653328895569,-0.0,3885.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8639799952507019,0.3698362708091736,0.3342977166175842,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.986790418624878,0.5437650680541992,0.5151123404502869,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.937476933002472,0.466390460729599,0.3268173933029175,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9587945342063904,0.4958342611789703,0.4701794981956482,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8233587145805359,0.3173446357250213,1.435565948486328,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2213439941406,291.1509704589844,1.0,0.6722962856292725,1.0,1.0,0.3245724439620971,1.0,-3.701635360717773,2.6530277729034424,1.048607587814331,1.818531036376953,0.0,0.0,0.0,168.9200439453125,198.0,-0.368486225605011,-0.0,3961.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8639799952507019,0.3698362708091736,0.3342977166175842,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.986790418624878,0.5437650680541992,0.5151123404502869,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.937476933002472,0.466390460729599,0.3268173933029175,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9587945342063904,0.4958342611789703,0.4701794981956482,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8233587145805359,0.3173446357250213,1.435565948486328,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2213439941406,291.1509704589844,1.0,0.6722962856292725,1.0,1.0,0.3245724439620971,1.0,-3.701635360717773,2.6530277729034424,1.048607587814331,1.818531036376953,0.0,0.0,0.0,168.9200439453125,198.0,-0.368486225605011,-0.0,3961.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8446101546287537,0.3702630698680877,0.3351543545722961,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9659683108329772,0.5447239279747009,0.5165098309516907,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9130422472953796,0.4677402377128601,0.3281206488609314,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9344072937965392,0.4968546628952026,0.4716338515281677,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8052624464035034,0.31790292263031,1.4404163360595703,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2196350097656,291.151123046875,1.0,0.6804089546203613,1.0,1.0,0.324535071849823,1.0,-3.713507652282715,2.6611874103546143,1.052320122718811,1.82422137260437,0.0,0.0,0.0,181.77183532714844,216.0,0.0451445840299129,-0.0,4074.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8446101546287537,0.3702630698680877,0.3351543545722961,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9659683108329772,0.5447239279747009,0.5165098309516907,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9130422472953796,0.4677402377128601,0.3281206488609314,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9344072937965392,0.4968546628952026,0.4716338515281677,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8052624464035034,0.31790292263031,1.4404163360595703,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2196350097656,291.151123046875,1.0,0.6804089546203613,1.0,1.0,0.324535071849823,1.0,-3.713507652282715,2.6611874103546143,1.052320122718811,1.82422137260437,0.0,0.0,0.0,181.77183532714844,216.0,0.0451445840299129,-0.0,4074.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8256341814994812,0.3706173002719879,0.3360385298728943,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9410510063171388,0.5456081628799438,0.5179358124732971,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8904682397842407,0.4690235555171966,0.3294503092765808,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9088901281356812,0.49780935049057,0.4731249511241913,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7856983542442322,0.3184002339839935,1.4454636573791504,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.217529296875,291.1513061523437,1.0,0.689700186252594,1.0,1.0,0.3244977295398712,1.0,-3.725754499435425,2.669595241546631,1.0561593770980835,1.830100059509277,0.0,0.0,0.0,197.17361450195312,234.0,0.2068208158016204,-0.0,4205.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8256341814994812,0.3706173002719879,0.3360385298728943,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9410510063171388,0.5456081628799438,0.5179358124732971,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8904682397842407,0.4690235555171966,0.3294503092765808,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9088901281356812,0.49780935049057,0.4731249511241913,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7856983542442322,0.3184002339839935,1.4454636573791504,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.217529296875,291.1513061523437,1.0,0.689700186252594,1.0,1.0,0.3244977295398712,1.0,-3.725754499435425,2.669595241546631,1.0561593770980835,1.830100059509277,0.0,0.0,0.0,197.17361450195312,234.0,0.2068208158016204,-0.0,4205.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8166245818138123,0.3707689046859741,0.3364790678024292,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9284077882766724,0.5460236668586731,0.5186461806297302,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8800771236419678,0.4696408808231354,0.3301150202751159,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8978840708732605,0.4982624351978302,0.4738705158233642,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7764782905578613,0.3186261355876922,1.4479938745498655,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2163391113281,291.1513977050781,1.0,0.6945884227752686,1.0,1.0,0.3244790434837341,1.0,-3.731882095336914,2.673804521560669,1.0580774545669556,1.8330329656600952,0.0,0.0,0.0,205.46514892578125,234.0,0.2144137620925903,-0.0,4275.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8077646493911743,0.3709056973457336,0.336914986371994,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9164236187934875,0.5464234352111816,0.5193510055541992,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.870345413684845,0.4702436625957489,0.3307764232158661,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8876755833625793,0.4987009763717651,0.4746116101741791,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7678486704826355,0.3188385665416717,1.4505072832107544,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2150573730469,291.15142822265625,1.0,0.6995555758476257,1.0,1.0,0.3244532644748688,1.0,-3.737966775894165,2.678011178970337,1.0599558353424072,1.8359559774398804,0.0,0.0,0.0,213.9947967529297,252.0,0.1585749238729477,-0.0,4346.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7959473729133606,0.3710701465606689,0.3374979496002197,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9021366238594056,0.5469439625740051,0.5202978253364563,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8582441210746765,0.471041738986969,0.331668347120285,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8748480677604675,0.4992756247520447,0.4756092131137848,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7571254968643188,0.3191076815128326,1.4538847208023071,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2132873535156,291.15142822265625,1.0,0.7063761353492737,1.0,1.0,0.3244182169437408,1.0,-3.746145009994507,2.6836743354797363,1.06247079372406,1.839860677719116,0.0,0.0,0.0,225.8568878173828,252.0,0.0576095655560493,-0.0,4445.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7907028794288635,0.3711395263671875,0.3377677798271179,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8961998820304871,0.5471801161766052,0.5207380056381226,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8529941439628601,0.4714091420173645,0.3320845365524292,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8692442178726196,0.4995378255844116,0.4760738313198089,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7524762153625488,0.3192270994186401,1.45545494556427,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2124328613281,291.1513977050781,1.0,0.7095965147018433,1.0,1.0,0.3244017362594604,1.0,-3.7499499320983887,2.686312437057495,1.063637375831604,1.841664671897888,0.0,0.0,0.0,231.51193237304688,270.0,0.0089273126795887,-0.0,4491.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7756518721580505,0.3713241815567016,0.3385902643203735,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8791552186012268,0.5478824377059937,0.5220885872840881,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.83820641040802,0.472523957490921,0.3333683311939239,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8534038066864014,0.5003237128257751,0.4775029122829437,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7393883466720581,0.3195714354515075,1.4602727890014648,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.20965576171875,291.1512451171875,1.0,0.7196589112281799,1.0,1.0,0.3243502080440521,1.0,-3.761627197265625,2.6944234371185303,1.0672037601470947,1.847153663635254,0.0,0.0,0.0,249.4040985107422,273.0,-0.1378939747810363,-0.0,4639.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7756518721580505,0.3713241815567016,0.3385902643203735,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8791552186012268,0.5478824377059937,0.5220885872840881,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.83820641040802,0.472523957490921,0.3333683311939239,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8534038066864014,0.5003237128257751,0.4775029122829437,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7393883466720581,0.3195714354515075,1.4602727890014648,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.20965576171875,291.1512451171875,1.0,0.7196589112281799,1.0,1.0,0.3243502080440521,1.0,-3.761627197265625,2.6944234371185303,1.0672037601470947,1.847153663635254,0.0,0.0,0.0,249.4040985107422,273.0,-0.1378939747810363,-0.0,4639.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7676131129264832,0.3714825212955475,0.3391287326812744,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8701357245445251,0.5485475659370422,0.523132860660553,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8305662274360657,0.4736065864562988,0.3344285786151886,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8451681733131409,0.5010749697685242,0.478628009557724,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7325096130371094,0.3198878467082977,1.463674783706665,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.20684814453125,291.1509704589844,1.0,0.7256115674972534,1.0,1.0,0.3242993652820587,1.0,-3.7702581882476807,2.7004685401916504,1.0697898864746094,1.851235628128052,0.0,0.0,0.0,260.33221435546875,261.0,-0.3759727478027344,-0.0,4734.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7676131129264832,0.3714825212955475,0.3391287326812744,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8701357245445251,0.5485475659370422,0.523132860660553,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8305662274360657,0.4736065864562988,0.3344285786151886,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8451681733131409,0.5010749697685242,0.478628009557724,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7325096130371094,0.3198878467082977,1.463674783706665,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.20684814453125,291.1509704589844,1.0,0.7256115674972534,1.0,1.0,0.3242993652820587,1.0,-3.7702581882476807,2.7004685401916504,1.0697898864746094,1.851235628128052,0.0,0.0,0.0,260.33221435546875,261.0,-0.3759727478027344,-0.0,4734.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.767973005771637,0.3716523945331573,0.3392611145973205,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8707641959190369,0.5491982698440552,0.5237289667129517,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8313946723937988,0.4746849834918976,0.3351638615131378,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8458231687545776,0.501815676689148,0.4793081283569336,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329444289207458,0.3202063739299774,1.4650132656097412,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2043762207031,291.15045166015625,1.0,0.7256712913513184,1.0,1.0,0.3242485225200653,1.0,-3.7744550704956055,2.703507423400879,1.0709476470947266,1.8532649278640747,0.0,0.0,0.0,260.2004089355469,249.0,-0.6999403834342957,-0.0,4746.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.767973005771637,0.3716523945331573,0.3392611145973205,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8707641959190369,0.5491982698440552,0.5237289667129517,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8313946723937988,0.4746849834918976,0.3351638615131378,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8458231687545776,0.501815676689148,0.4793081283569336,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7329444289207458,0.3202063739299774,1.4650132656097412,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2043762207031,291.15045166015625,1.0,0.7256712913513184,1.0,1.0,0.3242485225200653,1.0,-3.7744550704956055,2.703507423400879,1.0709476470947266,1.8532649278640747,0.0,0.0,0.0,260.2004089355469,249.0,-0.6999403834342957,-0.0,4746.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7700216770172119,0.3717551231384277,0.339248389005661,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8732213377952576,0.5495287179946899,0.5239322185516357,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8336959481239319,0.4752341508865356,0.3354648351669311,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8481244444847107,0.5021930932998657,0.4795551002025604,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7347922921180725,0.320380687713623,1.465272068977356,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2033996582031,291.15008544921875,1.0,0.7245317697525024,1.0,1.0,0.3242231011390686,1.0,-3.77565598487854,2.7044219970703125,1.071233868598938,1.85384202003479,0.0,0.0,0.0,257.62030029296875,249.0,-0.8256858587265015,-0.0,4733.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.772835910320282,0.3718684613704681,0.3392115235328674,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8765537142753601,0.5498627424240112,0.5241031646728516,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8367671370506287,0.4757896959781647,0.3357439041137695,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8512388467788696,0.5025753974914551,0.4797709584236145,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7373061776161194,0.3205660879611969,1.4654088020324707,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2025451660156,291.1498107910156,1.0,0.7229389548301697,1.0,1.0,0.3242158889770508,1.0,-3.776577949523926,2.7050881385803223,1.0714895725250244,1.854230523109436,0.0,0.0,0.0,254.11669921875,237.0,-0.8068094253540039,-0.0,4713.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7803357839584351,0.372123509645462,0.3390946090221405,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8853515982627869,0.5505397319793701,0.5243802666664124,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8448157906532288,0.4769178628921509,0.3362599611282348,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8594862818717957,0.5033514499664307,0.4801408648490906,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7439846396446228,0.3209728300571441,1.4654908180236816,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2012634277344,291.1493835449219,1.0,0.7188211679458618,1.0,1.0,0.3242014348506927,1.0,-3.777935743331909,2.706080436706543,1.0718554258346558,1.854785203933716,0.0,0.0,0.0,245.2046661376953,225.0,-0.6732717752456665,-0.0,4659.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7803357839584351,0.372123509645462,0.3390946090221405,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8853515982627869,0.5505397319793701,0.5243802666664124,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8448157906532288,0.4769178628921509,0.3362599611282348,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8594862818717957,0.5033514499664307,0.4801408648490906,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7439846396446228,0.3209728300571441,1.4654908180236816,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2012634277344,291.1493835449219,1.0,0.7188211679458618,1.0,1.0,0.3242014348506927,1.0,-3.777935743331909,2.706080436706543,1.0718554258346558,1.854785203933716,0.0,0.0,0.0,245.2046661376953,225.0,-0.6732717752456665,-0.0,4659.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7898407578468323,0.3724056184291839,0.3389490246772766,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8964241743087769,0.5512216091156006,0.5246053338050842,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8550110459327698,0.4780605733394623,0.3367445468902588,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8699737191200256,0.5041333436965942,0.4804601669311523,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7525257468223572,0.3214231431484222,1.4654953479766846,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2004089355469,291.1490173339844,1.0,0.7139671444892883,1.0,1.0,0.3241870105266571,1.0,-3.7790040969848633,2.706871747970581,1.072132229804993,1.8552329540252688,0.0,0.0,0.0,234.7928009033203,213.0,-0.5357742309570312,-0.0,4595.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7898407578468323,0.3724056184291839,0.3389490246772766,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8964241743087769,0.5512216091156006,0.5246053338050842,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8550110459327698,0.4780605733394623,0.3367445468902588,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8699737191200256,0.5041333436965942,0.4804601669311523,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7525257468223572,0.3214231431484222,1.4654953479766846,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2004089355469,291.1490173339844,1.0,0.7139671444892883,1.0,1.0,0.3241870105266571,1.0,-3.7790040969848633,2.706871747970581,1.072132229804993,1.8552329540252688,0.0,0.0,0.0,234.7928009033203,213.0,-0.5357742309570312,-0.0,4595.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8010355234146118,0.3727045655250549,0.338792085647583,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9096706509590148,0.5519018173217773,0.5248003005981445,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8671963810920715,0.4792097508907318,0.3372128009796142,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8824599981307983,0.5049155354499817,0.4807507991790771,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7628057599067688,0.3219096660614013,1.4655280113220217,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1998596191406,291.1490478515625,1.0,0.7087354063987732,1.0,1.0,0.3242246508598327,1.0,-3.7800021171569824,2.707435369491577,1.0725668668746948,1.8554966449737549,0.0,0.0,0.0,223.623779296875,201.0,-0.1352215111255645,-0.0,4526.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8010355234146118,0.3727045655250549,0.338792085647583,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9096706509590148,0.5519018173217773,0.5248003005981445,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8671963810920715,0.4792097508907318,0.3372128009796142,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8824599981307983,0.5049155354499817,0.4807507991790771,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7628057599067688,0.3219096660614013,1.4655280113220217,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1998596191406,291.1490478515625,1.0,0.7087354063987732,1.0,1.0,0.3242246508598327,1.0,-3.7800021171569824,2.707435369491577,1.0725668668746948,1.8554966449737549,0.0,0.0,0.0,223.623779296875,201.0,-0.1352215111255645,-0.0,4526.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.813578188419342,0.3730136454105377,0.3386309742927551,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9262561202049256,0.5525753498077393,0.5249746441841125,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8814414143562317,0.4803591072559356,0.3376707434654236,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8969281315803528,0.5056939721107483,0.481023371219635,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7749068140983582,0.3224267661571502,1.4656306505203247,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1995544433594,291.14923095703125,1.0,0.7033037543296814,1.0,1.0,0.3242623209953308,1.0,-3.781020402908325,2.7079994678497314,1.0730210542678833,1.855807423591613,0.0,0.0,0.0,212.06817626953125,189.0,0.1416579931974411,-0.0,4454.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
