time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.813578188419342,0.3730136454105377,0.3386309742927551,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9262561202049256,0.5525753498077393,0.5249746441841125,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8814414143562317,0.4803591072559356,0.3376707434654236,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8969281315803528,0.5056939721107483,0.481023371219635,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7749068140983582,0.3224267661571502,1.4656306505203247,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1995544433594,291.14923095703125,1.0,0.7033037543296814,1.0,1.0,0.3242623209953308,1.0,-3.781020402908325,2.7079994678497314,1.0730210542678833,1.855807423591613,0.0,0.0,0.0,212.06817626953125,189.0,0.1416579931974411,-0.0,4454.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8201496601104736,0.3731704354286194,0.3385493457317352,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.935583472251892,0.5529080629348755,0.5250546336174011,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8893982768058777,0.4809319972991943,0.3378960788249969,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9049733877182008,0.5060805082321167,0.4811537265777588,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7817036509513855,0.3226957619190216,1.465713381767273,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.199462890625,291.1493835449219,1.0,0.7005404829978943,1.0,1.0,0.3242811560630798,1.0,-3.7815463542938232,2.708280801773072,1.073265552520752,1.8560422658920288,0.0,0.0,0.0,206.20339965820312,189.0,0.2510668933391571,-0.0,4417.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8270545601844788,0.3733273446559906,0.338467001914978,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9453827142715454,0.5532370805740356,0.5251302719116211,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8979319334030151,0.4815024435520172,0.3381191194057464,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.914135754108429,0.5064643025398254,0.4812806248664856,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7890210747718811,0.322969913482666,1.4658150672912598,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1994323730469,291.1495361328125,1.0,0.6977576017379761,1.0,1.0,0.3242958188056946,1.0,-3.782082319259644,2.708583354949951,1.073499083518982,1.8562920093536377,0.0,0.0,0.0,200.3070831298828,177.0,0.3163699507713318,-0.0,4381.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8385128378868103,0.373565524816513,0.3383404612541199,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9608281254768372,0.5537302494049072,0.525237500667572,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9125683903694152,0.4823643267154693,0.3384537100791931,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9301511645317078,0.507042407989502,0.4814673066139221,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8011992573738098,0.3233949244022369,1.4660019874572754,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1993713378906,291.1497802734375,1.0,0.6934995055198669,1.0,1.0,0.3243181407451629,1.0,-3.78291130065918,2.709055185317993,1.073856234550476,1.856673240661621,0.0,0.0,0.0,191.30731201171875,177.0,0.382502794265747,-0.0,4325.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8424479365348816,0.3736403882503509,0.338299959897995,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9657731652259828,0.5538837909698486,0.525269091129303,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9178876876831056,0.4826347827911377,0.33855801820755,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9356141686439514,0.5072233080863953,0.4815244078636169,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8053269386291504,0.3235312700271606,1.466069221496582,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1993713378906,291.1498718261719,1.0,0.6921484470367432,1.0,1.0,0.3243251740932464,1.0,-3.7831759452819824,2.7092058658599854,1.073970079421997,1.8567959070205688,0.0,0.0,0.0,188.4568786621093,165.0,0.3987409174442291,-0.0,4307.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8609727025032043,0.3739509880542755,0.3381296098232269,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9861966371536256,0.5545157790184021,0.5253926515579224,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9427371621131896,0.4837547540664673,0.3389875590801239,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9596006870269777,0.5079705715179443,0.4817558526992798,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8231818675994873,0.3241064846515655,1.466380596160889,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1993713378906,291.15020751953125,1.0,0.6864964962005615,1.0,1.0,0.3243545293807983,1.0,-3.784280300140381,2.709834575653076,1.0744454860687256,1.85731041431427,0.0,0.0,0.0,176.56521606445312,168.0,0.4546588659286499,-0.0,4233.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8609727025032043,0.3739509880542755,0.3381296098232269,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9861966371536256,0.5545157790184021,0.5253926515579224,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9427371621131896,0.4837547540664673,0.3389875590801239,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9596006870269777,0.5079705715179443,0.4817558526992798,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8231818675994873,0.3241064846515655,1.466380596160889,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1993713378906,291.15020751953125,1.0,0.6864964962005615,1.0,1.0,0.3243545293807983,1.0,-3.784280300140381,2.709834575653076,1.0744454860687256,1.85731041431427,0.0,0.0,0.0,176.56521606445312,168.0,0.4546588659286499,-0.0,4233.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8702899813652039,0.3742478489875793,0.3382080495357513,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.994795858860016,0.5551281571388245,0.525770366191864,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9546494483947754,0.4848552942276001,0.3396055400371551,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.97037535905838,0.5087018609046936,0.4822446405887604,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8317196369171143,0.324688196182251,1.46801495552063,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1993713378906,291.1504211425781,1.0,0.6849446296691895,1.0,1.0,0.3243477940559387,1.0,-3.788132429122925,2.7124619483947754,1.0756704807281494,1.859147906303405,0.0,0.0,0.0,171.64422607421875,186.0,0.3981258869171142,-0.0,4212.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8702899813652039,0.3742478489875793,0.3382080495357513,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.994795858860016,0.5551281571388245,0.525770366191864,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9546494483947754,0.4848552942276001,0.3396055400371551,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.97037535905838,0.5087018609046936,0.4822446405887604,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8317196369171143,0.324688196182251,1.46801495552063,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1993713378906,291.1504211425781,1.0,0.6849446296691895,1.0,1.0,0.3243477940559387,1.0,-3.788132429122925,2.7124619483947754,1.0756704807281494,1.859147906303405,0.0,0.0,0.0,171.64422607421875,186.0,0.3981258869171142,-0.0,4212.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8605943918228149,0.3744866251945495,0.3386458158493042,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9860047101974488,0.5556886196136475,0.5265286564826965,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9433088302612304,0.4858981370925903,0.3405017852783203,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9595888257026672,0.5093843936920166,0.4831173121929168,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8233568668365479,0.3252442479133606,1.4715803861618042,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1990051269531,291.1507873535156,1.0,0.689355731010437,1.0,1.0,0.3243410587310791,1.0,-3.795985460281372,2.717816114425659,1.0781691074371338,1.8627943992614744,0.0,0.0,0.0,177.63055419921875,204.0,0.5128229260444641,-0.0,4273.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8605943918228149,0.3744866251945495,0.3386458158493042,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9860047101974488,0.5556886196136475,0.5265286564826965,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9433088302612304,0.4858981370925903,0.3405017852783203,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9595888257026672,0.5093843936920166,0.4831173121929168,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8233568668365479,0.3252442479133606,1.4715803861618042,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1990051269531,291.1507873535156,1.0,0.689355731010437,1.0,1.0,0.3243410587310791,1.0,-3.795985460281372,2.717816114425659,1.0781691074371338,1.8627943992614744,0.0,0.0,0.0,177.63055419921875,204.0,0.5128229260444641,-0.0,4273.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8521785140037537,0.3745706975460052,0.3389284908771515,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.977384090423584,0.555938184261322,0.5269792079925537,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9326998591423036,0.4863855540752411,0.3410004377365112,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9493258595466614,0.5096960067749023,0.4836260676383972,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8157767057418823,0.3254990577697754,1.4737393856048584,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1986083984375,291.1510009765625,1.0,0.692751944065094,1.0,1.0,0.3243377208709717,1.0,-3.800677299499512,2.7210114002227783,1.0796658992767334,1.8649837970733645,0.0,0.0,0.0,183.1490020751953,204.0,0.5662238597869873,-0.0,4322.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8431523442268372,0.3746334612369537,0.339227020740509,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9670787453651428,0.5561686754226685,0.5274488925933838,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9209355711936952,0.4868517816066742,0.3415117561817169,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9375464916229248,0.5099889636039734,0.4841543734073639,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.807148814201355,0.3257380425930023,1.4760048389434814,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.19805908203125,291.1511535644531,1.0,0.6966046690940857,1.0,1.0,0.3243216574192047,1.0,-3.8055787086486816,2.724390983581543,1.081187725067139,1.8673100471496584,0.0,0.0,0.0,189.61973571777344,222.0,0.5176113247871399,-0.0,4378.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8250583410263062,0.374696284532547,0.3398408591747284,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9433876276016236,0.5565707683563232,0.5284107327461243,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8982964754104614,0.4877194464206695,0.3425466120243072,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9128780961036682,0.5105175971984863,0.4852349162101745,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7885514497756958,0.3261658847332001,1.4806835651397705,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.196533203125,291.1513671875,1.0,0.7052216529846191,1.0,1.0,0.3242895305156708,1.0,-3.8156509399414062,2.731342315673828,1.0843085050582886,1.872086882591248,0.0,0.0,0.0,204.5690460205078,240.0,0.3482138514518738,-0.0,4503.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8250583410263062,0.374696284532547,0.3398408591747284,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9433876276016236,0.5565707683563232,0.5284107327461243,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8982964754104614,0.4877194464206695,0.3425466120243072,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9128780961036682,0.5105175971984863,0.4852349162101745,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7885514497756958,0.3261658847332001,1.4806835651397705,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.196533203125,291.1513671875,1.0,0.7052216529846191,1.0,1.0,0.3242895305156708,1.0,-3.8156509399414062,2.731342315673828,1.0843085050582886,1.872086882591248,0.0,0.0,0.0,204.5690460205078,240.0,0.3482138514518738,-0.0,4503.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8075858950614929,0.3746867179870605,0.3404477536678314,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.919249951839447,0.5569018721580505,0.5293678641319275,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8782806396484375,0.4885086417198181,0.3435727059841156,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8917214870452881,0.5109772682189941,0.486312597990036,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7711217403411865,0.3265331089496612,1.485385775566101,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.194580078125,291.1514587402344,1.0,0.714496374130249,1.0,1.0,0.3242574036121368,1.0,-3.825723886489868,2.738298177719116,1.087425708770752,1.8768537044525144,0.0,0.0,0.0,221.1331024169922,258.0,0.1746464520692825,-0.0,4641.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8075858950614929,0.3746867179870605,0.3404477536678314,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.919249951839447,0.5569018721580505,0.5293678641319275,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8782806396484375,0.4885086417198181,0.3435727059841156,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8917214870452881,0.5109772682189941,0.486312597990036,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7711217403411865,0.3265331089496612,1.485385775566101,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.194580078125,291.1514587402344,1.0,0.714496374130249,1.0,1.0,0.3242574036121368,1.0,-3.825723886489868,2.738298177719116,1.087425708770752,1.8768537044525144,0.0,0.0,0.0,221.1331024169922,258.0,0.1746464520692825,-0.0,4641.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7906633019447327,0.3746121227741241,0.341027021408081,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8988019824028015,0.5571655035018921,0.53029465675354,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8606075048446655,0.4892231225967407,0.3445711731910705,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.873254656791687,0.5113718509674072,0.4873620569705963,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7558247447013855,0.3268449306488037,1.4899944067001345,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1923217773437,291.1512756347656,1.0,0.7240358591079712,1.0,1.0,0.3241996765136719,1.0,-3.835549831390381,2.7451772689819336,1.0903725624084473,1.881585001945496,0.0,0.0,0.0,238.55255126953125,276.0,-0.1175363063812255,-0.0,4783.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7906633019447327,0.3746121227741241,0.341027021408081,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8988019824028015,0.5571655035018921,0.53029465675354,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8606075048446655,0.4892231225967407,0.3445711731910705,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.873254656791687,0.5113718509674072,0.4873620569705963,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7558247447013855,0.3268449306488037,1.4899944067001345,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1923217773437,291.1512756347656,1.0,0.7240358591079712,1.0,1.0,0.3241996765136719,1.0,-3.835549831390381,2.7451772689819336,1.0903725624084473,1.881585001945496,0.0,0.0,0.0,238.55255126953125,276.0,-0.1175363063812255,-0.0,4783.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7756397128105164,0.3744815289974212,0.3415712416172027,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8816885948181152,0.5573682188987732,0.5311806201934814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8454013466835022,0.4898663163185119,0.3455331325531006,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8572239875793457,0.51170814037323,0.4883730411529541,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7427112460136414,0.3271107077598572,1.4944710731506348,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1898803710937,291.15093994140625,1.0,0.7336217164993286,1.0,1.0,0.3241419792175293,1.0,-3.8450324535369873,2.7518293857574463,1.093203067779541,1.8861560821533203,0.0,0.0,0.0,256.3936462402344,279.0,-0.3353990316390991,-0.0,4928.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7756397128105164,0.3744815289974212,0.3415712416172027,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8816885948181152,0.5573682188987732,0.5311806201934814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8454013466835022,0.4898663163185119,0.3455331325531006,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8572239875793457,0.51170814037323,0.4883730411529541,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7427112460136414,0.3271107077598572,1.4944710731506348,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1898803710937,291.15093994140625,1.0,0.7336217164993286,1.0,1.0,0.3241419792175293,1.0,-3.8450324535369873,2.7518293857574463,1.093203067779541,1.8861560821533203,0.0,0.0,0.0,256.3936462402344,279.0,-0.3353990316390991,-0.0,4928.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7710056304931641,0.3744024634361267,0.3417257368564605,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8764330744743347,0.5574526786804199,0.5314979553222656,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.840836763381958,0.4901654720306396,0.3459179699420929,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8523774743080139,0.5118601322174072,0.4887534976005554,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7387582659721375,0.3272315263748169,1.4961330890655518,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1885986328125,291.1507873535156,1.0,0.7366427779197693,1.0,1.0,0.3241131007671356,1.0,-3.848524570465088,2.75429916381836,1.094225287437439,1.8879112005233765,0.0,0.0,0.0,262.4691772460937,279.0,-0.4356003999710083,-0.0,4979.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7676047086715698,0.3743211925029754,0.3418223261833191,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8725966811180115,0.5575298070907593,0.5317503809928894,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8375400900840759,0.4904537796974182,0.3462520241737366,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8488631248474121,0.5120055675506592,0.4890697002410888,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7358899116516113,0.3273499310016632,1.4975067377090454,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1873779296875,291.15057373046875,1.0,0.7390956878662109,1.0,1.0,0.324095755815506,1.0,-3.851381540298462,2.7563042640686035,1.0950770378112793,1.8893054723739624,0.0,0.0,0.0,267.1165771484375,267.0,-0.5302296280860901,-0.0,5018.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7673675417900085,0.3741911053657532,0.3417099118232727,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8724896907806396,0.5576506853103638,0.5318732857704163,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.837637722492218,0.490925520658493,0.3465869128704071,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8488299250602722,0.5122427940368652,0.4893011748790741,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7358954548835754,0.3275521695613861,1.4984341859817505,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1854858398437,291.150146484375,1.0,0.7390899658203125,1.0,1.0,0.3240666091442108,1.0,-3.8531980514526367,2.757631063461304,1.0955671072006226,1.8903197050094604,0.0,0.0,0.0,267.41717529296875,267.0,-0.6889438033103943,-0.0,5025.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7677512168884277,0.3741695582866668,0.3416685760021209,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8729649782180786,0.5576743483543396,0.5318734049797058,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8380974531173706,0.4910157024860382,0.3466331660747528,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.849282443523407,0.5122888684272766,0.4893221855163574,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7362749576568604,0.3275934755802154,1.4985088109970093,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1851806640625,291.1500549316406,1.0,0.7388246655464172,1.0,1.0,0.3240610361099243,1.0,-3.8533196449279785,2.7577321529388428,1.0955874919891355,1.890402793884277,0.0,0.0,0.0,266.876708984375,255.0,-0.7270374298095703,-0.0,5022.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7722778916358948,0.3740611374378204,0.3413318693637848,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8783870339393616,0.557829737663269,0.5317736864089966,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8431612849235535,0.4915852844715118,0.3468470275402069,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8543934226036072,0.5125871300697327,0.4893554747104645,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7405294179916382,0.327879250049591,1.4985824823379517,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1836242675781,291.1494140625,1.0,0.7358318567276001,1.0,1.0,0.324026346206665,1.0,-3.853182315826416,2.757755994796753,1.095426321029663,1.890496850013733,0.0,0.0,0.0,260.7349548339844,243.0,-0.8601750135421753,-0.0,4981.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7722778916358948,0.3740611374378204,0.3413318693637848,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8783870339393616,0.557829737663269,0.5317736864089966,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8431612849235535,0.4915852844715118,0.3468470275402069,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8543934226036072,0.5125871300697327,0.4893554747104645,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7405294179916382,0.327879250049591,1.4985824823379517,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1836242675781,291.1494140625,1.0,0.7358318567276001,1.0,1.0,0.324026346206665,1.0,-3.853182315826416,2.757755994796753,1.095426321029663,1.890496850013733,0.0,0.0,0.0,260.7349548339844,243.0,-0.8601750135421753,-0.0,4981.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7794167995452881,0.3739900588989258,0.3409243822097778,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8868016004562378,0.5579954385757446,0.5315726399421692,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8509450554847717,0.4921614527702331,0.3469836115837097,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8623390793800354,0.5129000544548035,0.4892914891242981,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7471281290054321,0.3282128572463989,1.498337984085083,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1826477050781,291.1490478515625,1.0,0.7314451336860657,1.0,1.0,0.3240415453910827,1.0,-3.852243661880493,2.757065534591675,1.0951781272888184,1.8900381326675413,0.0,0.0,0.0,251.709213256836,231.0,-0.5921414494514465,-0.0,4919.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7794167995452881,0.3739900588989258,0.3409243822097778,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8868016004562378,0.5579954385757446,0.5315726399421692,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8509450554847717,0.4921614527702331,0.3469836115837097,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8623390793800354,0.5129000544548035,0.4892914891242981,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7471281290054321,0.3282128572463989,1.498337984085083,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1826477050781,291.1490478515625,1.0,0.7314451336860657,1.0,1.0,0.3240415453910827,1.0,-3.852243661880493,2.757065534591675,1.0951781272888184,1.8900381326675413,0.0,0.0,0.0,251.709213256836,231.0,-0.5921414494514465,-0.0,4919.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7884357571601868,0.373944491147995,0.3404894173145294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8973472714424133,0.5581649541854858,0.5313211679458618,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8607797622680664,0.4927363693714142,0.3470796942710876,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8723948001861572,0.5132209062576294,0.4891810417175293,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7555122971534729,0.3285890817642212,1.4980266094207764,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.18212890625,291.1488647460937,1.0,0.7263651490211487,1.0,1.0,0.3240567743778229,1.0,-3.8510258197784415,2.756181001663208,1.0948448181152344,1.8894367218017576,0.0,0.0,0.0,241.25634765625,219.0,-0.3613378405570984,-0.0,4847.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7884357571601868,0.373944491147995,0.3404894173145294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8973472714424133,0.5581649541854858,0.5313211679458618,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8607797622680664,0.4927363693714142,0.3470796942710876,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8723948001861572,0.5132209062576294,0.4891810417175293,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7555122971534729,0.3285890817642212,1.4980266094207764,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.18212890625,291.1488647460937,1.0,0.7263651490211487,1.0,1.0,0.3240567743778229,1.0,-3.8510258197784415,2.756181001663208,1.0948448181152344,1.8894367218017576,0.0,0.0,0.0,241.25634765625,219.0,-0.3613378405570984,-0.0,4847.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7935716509819031,0.3739282488822937,0.3402667343616485,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.903325080871582,0.5582486391067505,0.5311825275421143,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8664202690124512,0.4930202662944793,0.3471165597438812,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8781512975692749,0.5133819580078125,0.4891144335269928,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.760343074798584,0.3287916779518127,1.4978793859481812,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1820068359375,291.1488037109375,1.0,0.7236667275428772,1.0,1.0,0.3240643739700317,1.0,-3.8503782749176025,2.7557127475738525,1.09466552734375,1.8891160488128664,0.0,0.0,0.0,235.70851135253903,219.0,-0.2715997099876404,-0.0,4808.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.799078643321991,0.3739145398139953,0.340042382478714,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100059866905212,0.5583307147026062,0.5310381054878235,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8725150227546692,0.4933010041713714,0.347148060798645,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8843550086021423,0.5135422945022583,0.4890429675579071,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7655798196792603,0.329001784324646,1.4977458715438845,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1819763183594,291.1488342285156,1.0,0.7209081053733826,1.0,1.0,0.3240889608860016,1.0,-3.8497257232666016,2.7551848888397217,1.0945407152175903,1.8887357711791992,0.0,0.0,0.0,230.04461669921875,207.0,-0.1085604876279831,-0.0,4769.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8110623359680176,0.3738925158977508,0.3395910263061523,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.925724983215332,0.5584893822669983,0.5307358503341675,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8861001133918762,0.493851900100708,0.3471978604793548,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8981104493141174,0.5138599276542664,0.4888890087604522,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7773141860961914,0.3294408917427063,1.4975266456604004,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1820373535156,291.1490478515625,1.0,0.715271532535553,1.0,1.0,0.3241381347179413,1.0,-3.8484294414520255,2.7541284561157227,1.0943009853363037,1.887969732284546,0.0,0.0,0.0,218.49832153320312,195.0,0.1705930382013321,-0.0,4689.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8110623359680176,0.3738925158977508,0.3395910263061523,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.925724983215332,0.5584893822669983,0.5307358503341675,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8861001133918762,0.493851900100708,0.3471978604793548,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8981104493141174,0.5138599276542664,0.4888890087604522,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7773141860961914,0.3294408917427063,1.4975266456604004,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1820373535156,291.1490478515625,1.0,0.715271532535553,1.0,1.0,0.3241381347179413,1.0,-3.8484294414520255,2.7541284561157227,1.0943009853363037,1.887969732284546,0.0,0.0,0.0,218.49832153320312,195.0,0.1705930382013321,-0.0,4689.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8238712549209595,0.3738747537136078,0.3391367495059967,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9438278675079346,0.5586374402046204,0.5304162502288818,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9017053842544556,0.4943833649158478,0.3472289443016052,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9144679307937622,0.5141706466674805,0.4887211322784424,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7908974885940552,0.3299039602279663,1.4973822832107544,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1822814941406,291.1493530273437,1.0,0.7095171809196472,1.0,1.0,0.324187308549881,1.0,-3.847159862518311,2.753090143203736,1.0940697193145752,1.8872150182724,0.0,0.0,0.0,206.74905395507807,183.0,0.3351253867149353,-0.0,4608.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
