time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8238712549209595,0.3738747537136078,0.3391367495059967,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9438278675079346,0.5586374402046204,0.5304162502288818,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9017053842544556,0.4943833649158478,0.3472289443016052,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9144679307937622,0.5141706466674805,0.4887211322784424,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7908974885940552,0.3299039602279663,1.4973822832107544,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1822814941406,291.1493530273437,1.0,0.7095171809196472,1.0,1.0,0.324187308549881,1.0,-3.847159862518311,2.753090143203736,1.0940697193145752,1.8872150182724,0.0,0.0,0.0,206.74905395507807,183.0,0.3351253867149353,-0.0,4608.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8382878303527832,0.3738580048084259,0.3386802673339844,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9632545709609984,0.5587721467018127,0.5300806164741516,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9209036827087402,0.4948908388614654,0.3472410440444946,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9347603917121888,0.5144715905189514,0.4885406196117401,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.806495726108551,0.3303859233856201,1.497308611869812,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1826171875,291.14959716796875,1.0,0.7036909461021423,1.0,1.0,0.3242165744304657,1.0,-3.845915794372559,2.752137422561645,1.093778371810913,1.8865412473678589,0.0,0.0,0.0,194.89979553222656,171.0,0.338919460773468,-0.0,4527.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8382878303527832,0.3738580048084259,0.3386802673339844,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9632545709609984,0.5587721467018127,0.5300806164741516,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9209036827087402,0.4948908388614654,0.3472410440444946,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9347603917121888,0.5144715905189514,0.4885406196117401,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.806495726108551,0.3303859233856201,1.497308611869812,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1826171875,291.14959716796875,1.0,0.7036909461021423,1.0,1.0,0.3242165744304657,1.0,-3.845915794372559,2.752137422561645,1.093778371810913,1.8865412473678589,0.0,0.0,0.0,194.89979553222656,171.0,0.338919460773468,-0.0,4527.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.855429470539093,0.3738392293453216,0.3382208347320556,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9829189777374268,0.558892548084259,0.5297302007675171,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9441958069801332,0.4953735172748565,0.3472349345684051,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9574527144432068,0.5147615671157837,0.4883483648300171,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8234151005744934,0.3308822214603424,1.4972938299179075,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830444335937,291.1498413085937,1.0,0.697816789150238,1.0,1.0,0.3242458701133728,1.0,-3.844684839248657,2.751195192337036,1.093489646911621,1.8858791589736936,0.0,0.0,0.0,183.0066680908203,174.0,0.3434828221797943,-0.0,4445.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.855429470539093,0.3738392293453216,0.3382208347320556,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9829189777374268,0.558892548084259,0.5297302007675171,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9441958069801332,0.4953735172748565,0.3472349345684051,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9574527144432068,0.5147615671157837,0.4883483648300171,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8234151005744934,0.3308822214603424,1.4972938299179075,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830444335937,291.1498413085937,1.0,0.697816789150238,1.0,1.0,0.3242458701133728,1.0,-3.844684839248657,2.751195192337036,1.093489646911621,1.8858791589736936,0.0,0.0,0.0,183.0066680908203,174.0,0.3434828221797943,-0.0,4445.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8605333566665649,0.3738285899162292,0.3380955159664154,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9880071878433228,0.5589503645896912,0.5296627879142761,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9508039355278016,0.4956094920635223,0.3473097383975982,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9636439681053162,0.514904797077179,0.488360732793808,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8282568454742432,0.3311342298984527,1.4978268146514893,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1832580566406,291.14996337890625,1.0,0.6966537833213806,1.0,1.0,0.3242605328559875,1.0,-3.845194101333618,2.7514963150024414,1.0936976671218872,1.886021852493286,0.0,0.0,0.0,179.9152069091797,174.0,0.3620956540107727,-0.0,4426.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8634668588638306,0.3738076686859131,0.338016927242279,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.990792751312256,0.5589984655380249,0.5296443104743958,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9545584321022034,0.4958320260047912,0.3474182784557342,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9671050310134888,0.5150391459465027,0.4884228408336639,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8311055302619934,0.3313827812671661,1.4986214637756348,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1834411621094,291.1501159667969,1.0,0.6960625648498535,1.0,1.0,0.3242614865303039,1.0,-3.846238136291504,2.752201557159424,1.0940366983413696,1.8864860534667969,0.0,0.0,0.0,178.24813842773438,192.0,0.380361258983612,-0.0,4418.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8550107479095459,0.373731255531311,0.3381514549255371,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9826459884643556,0.5590558052062988,0.5299083590507507,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9443448781967164,0.4961991608142853,0.3478309512138366,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.957351803779602,0.5152566432952881,0.4888366162776947,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8238123059272766,0.331821858882904,1.5015604496002195,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1835632324219,291.1503601074219,1.0,0.6996954083442688,1.0,1.0,0.3242632746696472,1.0,-3.851243495941162,2.755610942840576,1.095632791519165,1.888715863227844,0.0,0.0,0.0,183.55499267578125,192.0,0.449877381324768,-0.0,4467.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8538565039634705,0.3737211525440216,0.3381712436676025,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9814584255218506,0.559057891368866,0.5299403071403503,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9428856372833252,0.4962274432182312,0.3478729724884033,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9559488892555236,0.5152727961540222,0.4888816773891449,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8227842450141907,0.331857830286026,1.5018620491027832,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1835327148437,291.150390625,1.0,0.7001441717147827,1.0,1.0,0.3242634236812591,1.0,-3.851773500442505,2.755971193313598,1.0958023071289062,1.888956308364868,0.0,0.0,0.0,184.30838012695312,210.0,0.4607748091220855,-0.0,4474.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8370898962020874,0.3735457062721252,0.3384702503681183,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9621537327766418,0.5590423941612244,0.5304018259048462,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9207249283790588,0.4965291321277618,0.3484368324279785,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9340505599975586,0.5154331922531128,0.4895078837871551,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8069921135902405,0.3322713375091553,1.5059568881988523,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1830444335937,291.1507873535156,1.0,0.707007646560669,1.0,1.0,0.3242653608322143,1.0,-3.8590478897094727,2.7609167098999023,1.0981311798095703,1.8922741413116453,0.0,0.0,0.0,196.3319702148437,228.0,0.5203350782394409,-0.0,4574.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8370898962020874,0.3735457062721252,0.3384702503681183,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9621537327766418,0.5590423941612244,0.5304018259048462,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9207249283790588,0.4965291321277618,0.3484368324279785,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9340505599975586,0.5154331922531128,0.4895078837871551,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8069921135902405,0.3322713375091553,1.5059568881988523,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1830444335937,291.1507873535156,1.0,0.707007646560669,1.0,1.0,0.3242653608322143,1.0,-3.8590478897094727,2.7609167098999023,1.0981311798095703,1.8922741413116453,0.0,0.0,0.0,196.3319702148437,228.0,0.5203350782394409,-0.0,4574.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8194887638092041,0.3732900321483612,0.3388053476810455,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9383882284164428,0.5589553713798523,0.5309110283851624,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8983226418495178,0.4967429935932159,0.3490242063999176,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9099862575531006,0.5155234932899475,0.4901829659938812,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7888667583465576,0.3326208889484405,1.5103150606155396,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1819763183594,291.1509704589844,1.0,0.7152327299118042,1.0,1.0,0.3242403566837311,1.0,-3.866827964782715,2.766298055648804,1.100530028343201,1.8959282636642456,0.0,0.0,0.0,211.32086181640625,246.0,0.3221848607063293,-0.0,4696.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8194887638092041,0.3732900321483612,0.3388053476810455,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9383882284164428,0.5589553713798523,0.5309110283851624,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8983226418495178,0.4967429935932159,0.3490242063999176,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9099862575531006,0.5155234932899475,0.4901829659938812,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7888667583465576,0.3326208889484405,1.5103150606155396,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1819763183594,291.1509704589844,1.0,0.7152327299118042,1.0,1.0,0.3242403566837311,1.0,-3.866827964782715,2.766298055648804,1.100530028343201,1.8959282636642456,0.0,0.0,0.0,211.32086181640625,246.0,0.3221848607063293,-0.0,4696.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8019086718559265,0.372963547706604,0.3391346931457519,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9146955609321594,0.5588018298149109,0.5314193964004517,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8784476518630981,0.4968749582767486,0.3496001362800598,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8894220590591431,0.5155484080314636,0.4908584356307983,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7718262672424316,0.3329107761383056,1.5146983861923218,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1804504394531,291.1510009765625,1.0,0.7241103649139404,1.0,1.0,0.3242153227329254,1.0,-3.8746180534362793,2.7716896533966064,1.1029282808303833,1.899595737457276,0.0,0.0,0.0,227.91270446777344,264.0,0.1213660612702369,-0.0,4829.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8019086718559265,0.372963547706604,0.3391346931457519,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9146955609321594,0.5588018298149109,0.5314193964004517,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8784476518630981,0.4968749582767486,0.3496001362800598,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8894220590591431,0.5155484080314636,0.4908584356307983,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7718262672424316,0.3329107761383056,1.5146983861923218,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1804504394531,291.1510009765625,1.0,0.7241103649139404,1.0,1.0,0.3242153227329254,1.0,-3.8746180534362793,2.7716896533966064,1.1029282808303833,1.899595737457276,0.0,0.0,0.0,227.91270446777344,264.0,0.1213660612702369,-0.0,4829.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7933488488197327,0.3727747797966003,0.3392893373966217,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.904257833957672,0.5586999654769897,0.5316638350486755,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8693168759346008,0.496909499168396,0.3498764634132385,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8800299167633057,0.515536367893219,0.4911868870258331,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7640351057052612,0.3330340385437011,1.516857624053955,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1795654296875,291.1509704589844,1.0,0.7286693453788757,1.0,1.0,0.3242028355598449,1.0,-3.8784255981445312,2.774324417114258,1.1041011810302734,1.9014015197753904,0.0,0.0,0.0,236.5695343017578,264.0,0.0365312360227108,-0.0,4897.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7852594256401062,0.3725714683532715,0.3394358456134796,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8950088024139404,0.5585833191871643,0.5318997502326965,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8608099818229675,0.4969251751899719,0.350143700838089,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8712387084960938,0.5155099034309387,0.4915071129798889,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7567961812019348,0.3331453800201416,1.5189875364303589,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1785888671875,291.15087890625,1.0,0.7332566976547241,1.0,1.0,0.3241826891899109,1.0,-3.8821558952331534,2.7769315242767334,1.1052244901657104,1.9032039642333984,0.0,0.0,0.0,245.3618011474609,282.0,-0.0778081268072128,-0.0,4967.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7705481648445129,0.3721250891685486,0.3397026658058166,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8781479001045227,0.5583087801933289,0.5323429703712463,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8455854058265686,0.4969028234481811,0.3506485223770141,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8554410934448242,0.51541668176651,0.4921198785305023,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7438791394233704,0.3333364725112915,1.5231515169143677,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.17657470703125,291.150634765625,1.0,0.7424479126930237,1.0,1.0,0.3241423964500427,1.0,-3.8893678188323975,2.781978368759156,1.1073894500732422,1.9067100286483765,0.0,0.0,0.0,263.2038879394531,285.0,-0.2724785208702087,-0.0,5107.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7705481648445129,0.3721250891685486,0.3397026658058166,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8781479001045227,0.5583087801933289,0.5323429703712463,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8455854058265686,0.4969028234481811,0.3506485223770141,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8554410934448242,0.51541668176651,0.4921198785305023,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7438791394233704,0.3333364725112915,1.5231515169143677,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.17657470703125,291.150634765625,1.0,0.7424479126930237,1.0,1.0,0.3241423964500427,1.0,-3.8893678188323975,2.781978368759156,1.1073894500732422,1.9067100286483765,0.0,0.0,0.0,263.2038879394531,285.0,-0.2724785208702087,-0.0,5107.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7625347971916199,0.3716475963592529,0.3396775424480438,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.869008481502533,0.5579946041107178,0.5324739217758179,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8374757170677185,0.4968288540840149,0.3509137630462646,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8470176458358765,0.5152848362922668,0.4924211800098419,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7370657324790955,0.3335002064704895,1.5258831977844238,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1744689941406,291.1502685546875,1.0,0.7475996017456055,1.0,1.0,0.3241021335124969,1.0,-3.893470287322998,2.784899950027466,1.1085703372955322,1.9088391065597528,0.0,0.0,0.0,273.9754638671875,273.0,-0.5098161101341248,-0.0,5191.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7625347971916199,0.3716475963592529,0.3396775424480438,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.869008481502533,0.5579946041107178,0.5324739217758179,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8374757170677185,0.4968288540840149,0.3509137630462646,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8470176458358765,0.5152848362922668,0.4924211800098419,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7370657324790955,0.3335002064704895,1.5258831977844238,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1744689941406,291.1502685546875,1.0,0.7475996017456055,1.0,1.0,0.3241021335124969,1.0,-3.893470287322998,2.784899950027466,1.1085703372955322,1.9088391065597528,0.0,0.0,0.0,273.9754638671875,273.0,-0.5098161101341248,-0.0,5191.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7624701857566833,0.3711759746074676,0.3392383754253387,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8691340088844299,0.557663083076477,0.5321508646011353,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8376896381378174,0.4967264533042907,0.3508353531360626,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8472155928611755,0.5151371359825134,0.4922698140144348,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7374018430709839,0.3336671888828277,1.5265419483184814,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17266845703125,291.1498107910156,1.0,0.7469751834869385,1.0,1.0,0.3240872025489807,1.0,-3.893076181411743,2.784668207168579,1.1084080934524536,1.9088318347930908,0.0,0.0,0.0,273.6031494140625,261.0,-0.6596646308898926,-0.0,5188.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7624701857566833,0.3711759746074676,0.3392383754253387,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8691340088844299,0.557663083076477,0.5321508646011353,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8376896381378174,0.4967264533042907,0.3508353531360626,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8472155928611755,0.5151371359825134,0.4922698140144348,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7374018430709839,0.3336671888828277,1.5265419483184814,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17266845703125,291.1498107910156,1.0,0.7469751834869385,1.0,1.0,0.3240872025489807,1.0,-3.893076181411743,2.784668207168579,1.1084080934524536,1.9088318347930908,0.0,0.0,0.0,273.6031494140625,261.0,-0.6596646308898926,-0.0,5188.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7665523290634155,0.3707444369792938,0.3386153876781463,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8740852475166321,0.557342529296875,0.5316070914268494,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.84223872423172,0.4966239333152771,0.350586473941803,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8519036173820496,0.515002429485321,0.4918994307518005,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7414875030517578,0.3338764309883117,1.526280403137207,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1715087890625,291.14923095703125,1.0,0.7436747550964355,1.0,1.0,0.3240722715854645,1.0,-3.8906137943267822,2.783032894134521,1.1075809001922607,1.907820701599121,0.0,0.0,0.0,267.3681640625,249.0,-0.7474259734153748,-0.0,5139.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7665523290634155,0.3707444369792938,0.3386153876781463,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8740852475166321,0.557342529296875,0.5316070914268494,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.84223872423172,0.4966239333152771,0.350586473941803,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8519036173820496,0.515002429485321,0.4918994307518005,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7414875030517578,0.3338764309883117,1.526280403137207,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1715087890625,291.14923095703125,1.0,0.7436747550964355,1.0,1.0,0.3240722715854645,1.0,-3.8906137943267822,2.783032894134521,1.1075809001922607,1.907820701599121,0.0,0.0,0.0,267.3681640625,249.0,-0.7474259734153748,-0.0,5139.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7695826292037964,0.3705417811870575,0.3382724523544311,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.877704918384552,0.5571858882904053,0.5312926769256592,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8455468416213989,0.4965710341930389,0.3504271507263183,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8553236126899719,0.5149396061897278,0.4916724562644958,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7444334030151367,0.3339991271495819,1.5260096788406372,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1711730957031,291.14898681640625,1.0,0.7414488792419434,1.0,1.0,0.3240648210048675,1.0,-3.8890323638916016,2.781977653503418,1.1070547103881836,1.907148718833924,0.0,0.0,0.0,263.0513610839844,249.0,-0.741800844669342,-0.0,5105.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7731068134307861,0.3703454732894897,0.3379182815551758,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8818913102149963,0.5570303201675415,0.5309612154960632,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8493768572807312,0.4965151846408844,0.3502525687217712,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8592875003814697,0.5148782730102539,0.4914289116859436,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7478405833244324,0.334132969379425,1.5257021188735962,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17095947265625,291.1488342285156,1.0,0.7389928698539734,1.0,1.0,0.3240816593170166,1.0,-3.887334108352661,2.780761957168579,1.1065720319747925,1.9063395261764529,0.0,0.0,0.0,258.2577514648437,237.0,-0.5894152522087097,-0.0,5068.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7813673615455627,0.3699657320976257,0.3371910750865936,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8916416764259338,0.5567192435264587,0.5302655696868896,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8583544492721558,0.4963912963867187,0.3498711287975311,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.868577241897583,0.5147566795349121,0.4909102618694305,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7558321356773376,0.3344288170337677,1.5250579118728638,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1708984375,291.1487121582031,1.0,0.7336565852165222,1.0,1.0,0.3241153657436371,1.0,-3.883763313293457,2.778202533721924,1.1055608987808228,1.904623985290528,0.0,0.0,0.0,247.80593872070312,225.0,-0.2812111973762512,-0.0,4988.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7813673615455627,0.3699657320976257,0.3371910750865936,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8916416764259338,0.5567192435264587,0.5302655696868896,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8583544492721558,0.4963912963867187,0.3498711287975311,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.868577241897583,0.5147566795349121,0.4909102618694305,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7558321356773376,0.3344288170337677,1.5250579118728638,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1708984375,291.1487121582031,1.0,0.7336565852165222,1.0,1.0,0.3241153657436371,1.0,-3.883763313293457,2.778202533721924,1.1055608987808228,1.904623985290528,0.0,0.0,0.0,247.80593872070312,225.0,-0.2812111973762512,-0.0,4988.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.791144847869873,0.3695955574512481,0.3364471197128296,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.90309476852417,0.5564014911651611,0.5295364856719971,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.869052529335022,0.4962415397167206,0.3494518995285034,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8796170949935913,0.5146296620368958,0.4903593361377716,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7653805613517761,0.3347586095333099,1.5244362354278564,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1711730957031,291.14874267578125,1.0,0.7279435396194458,1.0,1.0,0.3241490423679352,1.0,-3.880074977874756,2.775564193725586,1.1045105457305908,1.9028475284576416,0.0,0.0,0.0,236.60797119140625,213.0,-0.0757697150111198,-0.0,4902.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.791144847869873,0.3695955574512481,0.3364471197128296,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.90309476852417,0.5564014911651611,0.5295364856719971,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.869052529335022,0.4962415397167206,0.3494518995285034,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8796170949935913,0.5146296620368958,0.4903593361377716,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7653805613517761,0.3347586095333099,1.5244362354278564,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1711730957031,291.14874267578125,1.0,0.7279435396194458,1.0,1.0,0.3241490423679352,1.0,-3.880074977874756,2.775564193725586,1.1045105457305908,1.9028475284576416,0.0,0.0,0.0,236.60797119140625,213.0,-0.0757697150111198,-0.0,4902.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8023373484611511,0.3692264556884765,0.3356919884681701,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9170684814453124,0.5560705065727234,0.5287817716598511,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8814548254013062,0.4960575699806213,0.3489994704723358,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8923473358154297,0.514490008354187,0.4897834956645965,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7764888405799866,0.3351151049137115,1.5238728523254397,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14892578125,297.17169189453125,291.14892578125,1.0,0.7220262885093689,1.0,1.0,0.3242016732692718,1.0,-3.876342296600342,2.772832155227661,1.1035100221633911,1.9009798765182493,0.0,0.0,0.0,225.04074096679688,201.0,0.1566175371408462,-0.0,4815.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8023373484611511,0.3692264556884765,0.3356919884681701,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9170684814453124,0.5560705065727234,0.5287817716598511,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8814548254013062,0.4960575699806213,0.3489994704723358,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8923473358154297,0.514490008354187,0.4897834956645965,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7764888405799866,0.3351151049137115,1.5238728523254397,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14892578125,297.17169189453125,291.14892578125,1.0,0.7220262885093689,1.0,1.0,0.3242016732692718,1.0,-3.876342296600342,2.772832155227661,1.1035100221633911,1.9009798765182493,0.0,0.0,0.0,225.04074096679688,201.0,0.1566175371408462,-0.0,4815.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8146309852600098,0.3688533008098602,0.3349282741546631,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9337791800498962,0.5557236075401306,0.5280066728591919,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8956360816955566,0.4958382844924927,0.3485185503959656,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9069019556045532,0.5143346190452576,0.489187479019165,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7892292737960815,0.3354903161525726,1.5233685970306396,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1723937988281,291.14923095703125,1.0,0.715998649597168,1.0,1.0,0.3242542743682861,1.0,-3.8725874423980713,2.7700846195220947,1.1025030612945557,1.8990943431854248,0.0,0.0,0.0,213.3121795654297,189.0,0.3152125179767608,-0.0,4726.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8146309852600098,0.3688533008098602,0.3349282741546631,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9337791800498962,0.5557236075401306,0.5280066728591919,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8956360816955566,0.4958382844924927,0.3485185503959656,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9069019556045532,0.5143346190452576,0.489187479019165,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7892292737960815,0.3354903161525726,1.5233685970306396,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1723937988281,291.14923095703125,1.0,0.715998649597168,1.0,1.0,0.3242542743682861,1.0,-3.8725874423980713,2.7700846195220947,1.1025030612945557,1.8990943431854248,0.0,0.0,0.0,213.3121795654297,189.0,0.3152125179767608,-0.0,4726.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8210588693618774,0.3686635196208954,0.3345422148704529,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.94288969039917,0.5555418133735657,0.5276098847389221,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9034629464149476,0.4957115352153778,0.3482651710510254,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.915513038635254,0.5142484903335571,0.4888802170753479,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7962729334831238,0.3356847465038299,1.5231406688690186,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1727905273437,291.1493835449219,1.0,0.7129502296447754,1.0,1.0,0.3242805898189544,1.0,-3.870697259902954,2.768702507019043,1.101994872093201,1.898143649101257,0.0,0.0,0.0,207.4029998779297,189.0,0.3669479489326477,-0.0,4681.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
