time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8278197050094604,0.3684714436531067,0.3341540992259979,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9523237347602844,0.5553553700447083,0.5272086262702942,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9122673273086548,0.4955757558345794,0.3480055034160614,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9250661730766296,0.5141576528549194,0.4885683953762054,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8037779331207275,0.3358818590641022,1.522924304008484,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1732177734375,291.1495056152344,1.0,0.7098870277404785,1.0,1.0,0.3242940604686737,1.0,-3.86879825592041,2.767357349395752,1.1014407873153689,1.8972303867340088,0.0,0.0,0.0,201.4854431152344,177.0,0.3461319804191589,-0.0,4637.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8429377675056458,0.3680775761604309,0.3333683311939239,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9717040061950684,0.5549633502960205,0.5263873338699341,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9331592321395874,0.4952684342861175,0.3474607169628143,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.946275234222412,0.5139563083648682,0.4879256188869476,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8196684718132019,0.3362848460674286,1.5225275754928589,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1741027832031,291.1496887207031,1.0,0.7037138938903809,1.0,1.0,0.3243210315704345,1.0,-3.8649582862854,2.764645576477051,1.1003127098083496,1.8953864574432373,0.0,0.0,0.0,189.615463256836,165.0,0.2992275953292846,-0.0,4547.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8429377675056458,0.3680775761604309,0.3333683311939239,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9717040061950684,0.5549633502960205,0.5263873338699341,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9331592321395874,0.4952684342861175,0.3474607169628143,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.946275234222412,0.5139563083648682,0.4879256188869476,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8196684718132019,0.3362848460674286,1.5225275754928589,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1741027832031,291.1496887207031,1.0,0.7037138938903809,1.0,1.0,0.3243210315704345,1.0,-3.8649582862854,2.764645576477051,1.1003127098083496,1.8953864574432373,0.0,0.0,0.0,189.615463256836,165.0,0.2992275953292846,-0.0,4547.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8611724376678467,0.3676712214946747,0.3325712084770202,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.99090576171875,0.5545479655265808,0.5255439281463623,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9568414092063904,0.494918555021286,0.3468861579895019,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9689655900001526,0.5137308835983276,0.4872599840164184,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8372994065284729,0.336696445941925,1.5221691131591797,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1750183105469,291.1498718261719,1.0,0.6974895000457764,1.0,1.0,0.324347972869873,1.0,-3.861059904098511,2.761895179748535,1.099164605140686,1.8935109376907349,0.0,0.0,0.0,177.7283172607422,183.0,0.2693164944648742,-0.0,4457.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8611724376678467,0.3676712214946747,0.3325712084770202,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.99090576171875,0.5545479655265808,0.5255439281463623,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9568414092063904,0.494918555021286,0.3468861579895019,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9689655900001526,0.5137308835983276,0.4872599840164184,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8372994065284729,0.336696445941925,1.5221691131591797,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1750183105469,291.1498718261719,1.0,0.6974895000457764,1.0,1.0,0.324347972869873,1.0,-3.861059904098511,2.761895179748535,1.099164605140686,1.8935109376907349,0.0,0.0,0.0,177.7283172607422,183.0,0.2693164944648742,-0.0,4457.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8567084074020386,0.3670547902584076,0.3321865499019623,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9867801070213318,0.553924560546875,0.5251328349113464,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9515295624732972,0.4943436086177826,0.3466198146343231,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9640809297561646,0.5132956504821777,0.4870255291461944,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8337762355804443,0.3369127810001373,1.5239425897598269,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1490173339844,297.1740417480469,291.1493530273437,1.0,0.699356198310852,1.0,1.0,0.3243521749973297,1.0,-3.861626148223877,2.7622764110565186,1.0993497371673584,1.8936738967895508,0.0,0.0,0.0,180.117431640625,201.0,-0.5462049245834351,-0.0,4475.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8567084074020386,0.3670547902584076,0.3321865499019623,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9867801070213318,0.553924560546875,0.5251328349113464,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9515295624732972,0.4943436086177826,0.3466198146343231,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9640809297561646,0.5132956504821777,0.4870255291461944,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8337762355804443,0.3369127810001373,1.5239425897598269,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1490173339844,297.1740417480469,291.1493530273437,1.0,0.699356198310852,1.0,1.0,0.3243521749973297,1.0,-3.861626148223877,2.7622764110565186,1.0993497371673584,1.8936738967895508,0.0,0.0,0.0,180.117431640625,201.0,-0.5462049245834351,-0.0,4475.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8398568630218506,0.3660605251789093,0.3317740857601166,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9685499668121338,0.5529283285140991,0.524699330329895,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9295073747634888,0.493374615907669,0.346321165561676,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9430076479911804,0.5124820470809937,0.4867640137672424,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.818432092666626,0.3367391526699066,1.5255680084228516,291.1471252441406,291.1499938964844,288.7463684082031,287.11846923828125,291.1457824707031,297.1693420410156,291.1470031738281,1.0,0.7046106457710266,1.0,1.0,0.324356347322464,1.0,-3.861891746520996,2.7624428272247314,1.0994489192962646,1.89377760887146,0.0,0.0,0.0,190.7016143798828,219.0,-2.6262714862823486,-0.0,4545.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8398568630218506,0.3660605251789093,0.3317740857601166,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9685499668121338,0.5529283285140991,0.524699330329895,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9295073747634888,0.493374615907669,0.346321165561676,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.9430076479911804,0.5124820470809937,0.4867640137672424,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.818432092666626,0.3367391526699066,1.5255680084228516,291.1471252441406,291.1499938964844,288.7463684082031,287.11846923828125,291.1457824707031,297.1693420410156,291.1470031738281,1.0,0.7046106457710266,1.0,1.0,0.324356347322464,1.0,-3.861891746520996,2.7624428272247314,1.0994489192962646,1.89377760887146,0.0,0.0,0.0,190.7016143798828,219.0,-2.6262714862823486,-0.0,4545.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8301447033882141,0.3654487729072571,0.331521987915039,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9563379287719728,0.5523141622543335,0.5244343876838684,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.9162641763687134,0.4927676320075989,0.3461313247680664,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.9297149777412416,0.5119568109512329,0.4865826666355133,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8089678883552551,0.3365246653556824,1.526100516319275,291.14520263671875,291.1499938964844,288.7443542480469,287.11767578125,291.14337158203125,297.1659240722656,291.14508056640625,1.0,0.7079201936721802,1.0,1.0,0.3243584334850311,1.0,-3.861464738845825,2.762145519256592,1.0993191003799438,1.893569827079773,0.0,0.0,0.0,197.67694091796875,219.0,-3.875124454498291,-0.0,4590.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.8203509449958801,0.3647728264331817,0.3312353491783142,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.943091094493866,0.5516335368156433,0.5241315960884094,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.9035866260528564,0.4920904636383056,0.3459107875823974,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.9162169098854064,0.5113635659217834,0.48636195063591,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.7988253831863403,0.3362363874912262,1.52641761302948,291.1430358886719,291.1499938964844,288.7419128417969,287.1167297363281,291.14093017578125,297.1619873046875,291.1429138183594,1.0,0.7114722728729248,1.0,1.0,0.3244273960590362,1.0,-3.860607147216797,2.761331796646118,1.0992754697799685,1.8929522037506104,0.0,0.0,0.0,205.33218383789065,237.0,-4.804792404174805,-0.0,4638.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8005833625793457,0.3632704615592956,0.3305675685405731,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9166485071182252,0.5501136183738708,0.5234201550483704,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8810297846794128,0.4905681312084198,0.3453847467899322,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8926083445549011,0.5100147128105164,0.4858109951019287,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7793182730674744,0.3354848623275757,1.5264673233032229,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348571777344,297.153076171875,291.1376342773437,1.0,0.7189303636550903,1.0,1.0,0.3245653510093689,1.0,-3.857713222503662,2.758867025375366,1.098846197128296,1.8911724090576167,0.0,0.0,0.0,221.83868408203125,255.0,-6.74921989440918,-0.0,4738.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8005833625793457,0.3632704615592956,0.3305675685405731,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9166485071182252,0.5501136183738708,0.5234201550483704,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8810297846794128,0.4905681312084198,0.3453847467899322,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.8926083445549011,0.5100147128105164,0.4858109951019287,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.7793182730674744,0.3354848623275757,1.5264673233032229,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348571777344,297.153076171875,291.1376342773437,1.0,0.7189303636550903,1.0,1.0,0.3245653510093689,1.0,-3.857713222503662,2.758867025375366,1.098846197128296,1.8911724090576167,0.0,0.0,0.0,221.83868408203125,255.0,-6.74921989440918,-0.0,4738.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7817237973213196,0.3615665733814239,0.3297562003135681,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8943904638290405,0.5483769774436951,0.5225450396537781,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8608513474464417,0.4888164103031158,0.3447285294532776,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8719994425773621,0.508444607257843,0.4850915372371673,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.7618114948272705,0.3345030546188354,1.5256603956222534,291.1309814453125,291.1499938964844,288.7279357910156,287.1112365722656,291.12713623046875,297.1430358886719,291.1307373046875,1.0,0.7265810966491699,1.0,1.0,0.3247033059597015,1.0,-3.8530592918396,2.7552056312561035,1.097853660583496,1.8885895013809204,0.0,0.0,0.0,239.385482788086,273.0,-8.821342468261719,-0.0,4840.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7817237973213196,0.3615665733814239,0.3297562003135681,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8943904638290405,0.5483769774436951,0.5225450396537781,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8608513474464417,0.4888164103031158,0.3447285294532776,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.8719994425773621,0.508444607257843,0.4850915372371673,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.7618114948272705,0.3345030546188354,1.5256603956222534,291.1309814453125,291.1499938964844,288.7279357910156,287.1112365722656,291.12713623046875,297.1430358886719,291.1307373046875,1.0,0.7265810966491699,1.0,1.0,0.3247033059597015,1.0,-3.8530592918396,2.7552056312561035,1.097853660583496,1.8885895013809204,0.0,0.0,0.0,239.385482788086,273.0,-8.821342468261719,-0.0,4840.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7650655508041382,0.3596955239772796,0.3288096189498901,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.8753839135169983,0.5464566946029663,0.5215131044387817,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8434262275695801,0.4868701994419098,0.343948483467102,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8540639281272888,0.5066864490509033,0.4842110872268677,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7466732859611511,0.3333317637443542,1.524073839187622,291.12530517578125,291.1499938964844,288.7185363769531,287.1075134277344,291.1220397949219,297.1324462890625,291.1251220703125,1.0,0.7341906428337097,1.0,1.0,0.3253882229328155,1.0,-3.8467729091644287,2.7485599517822266,1.098212957382202,1.8834017515182493,0.0,0.0,0.0,257.41827392578125,276.0,-8.051562309265137,-0.0,4940.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7650655508041382,0.3596955239772796,0.3288096189498901,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.8753839135169983,0.5464566946029663,0.5215131044387817,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8434262275695801,0.4868701994419098,0.343948483467102,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8540639281272888,0.5066864490509033,0.4842110872268677,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.7466732859611511,0.3333317637443542,1.524073839187622,291.12530517578125,291.1499938964844,288.7185363769531,287.1075134277344,291.1220397949219,297.1324462890625,291.1251220703125,1.0,0.7341906428337097,1.0,1.0,0.3253882229328155,1.0,-3.8467729091644287,2.7485599517822266,1.098212957382202,1.8834017515182493,0.0,0.0,0.0,257.41827392578125,276.0,-8.051562309265137,-0.0,4940.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7553569078445435,0.3577090501785278,0.3274968266487121,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8644182085990906,0.5443990230560303,0.5200784802436829,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8334248661994934,0.4847804307937622,0.3428657352924347,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.843841552734375,0.504787266254425,0.482924222946167,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7380264401435852,0.3320233523845672,1.5205649137496948,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1157531738281,297.1217041015625,291.1192321777344,1.0,0.7376559376716614,1.0,1.0,0.3260731399059295,1.0,-3.8363983631134033,2.7390713691711426,1.0973271131515503,1.8763591051101685,0.0,0.0,0.0,268.43292236328125,264.0,-8.357640266418457,-0.0,4982.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7553569078445435,0.3577090501785278,0.3274968266487121,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8644182085990906,0.5443990230560303,0.5200784802436829,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8334248661994934,0.4847804307937622,0.3428657352924347,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.843841552734375,0.504787266254425,0.482924222946167,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7380264401435852,0.3320233523845672,1.5205649137496948,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1157531738281,297.1217041015625,291.1192321777344,1.0,0.7376559376716614,1.0,1.0,0.3260731399059295,1.0,-3.8363983631134033,2.7390713691711426,1.0973271131515503,1.8763591051101685,0.0,0.0,0.0,268.43292236328125,264.0,-8.357640266418457,-0.0,4982.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.753743052482605,0.3566803932189941,0.3266408145427704,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.8627609014511108,0.5433213710784912,0.5191401243209839,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8318594098091125,0.483685702085495,0.3421599268913269,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8422988653182983,0.5037876963615417,0.4820584952831268,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.7366957068443298,0.3313241600990295,1.5177712440490725,291.1161499023437,291.1499938964844,288.7015686035156,287.1007385253906,291.112060546875,297.1164245605469,291.1158752441406,1.0,0.7368718981742859,1.0,1.0,0.3264155983924866,1.0,-3.828991413116455,2.7328200340271,1.0961716175079346,1.87185800075531,0.0,0.0,0.0,269.43212890625,264.0,-8.88100814819336,-0.0,4966.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.7535305023193359,0.3556394577026367,0.3256914019584656,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8627668023109436,0.5422197580337524,0.5180933475494385,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8317919373512268,0.4825673103332519,0.3413739800453186,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8423027992248535,0.502763569355011,0.4810836613178253,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.7366656064987183,0.3306054770946502,1.5144798755645752,291.11346435546875,291.1499938964844,288.6951599121094,287.0981750488281,291.1101989746094,297.1112976074219,291.11328125,1.0,0.7351589798927307,1.0,1.0,0.3270633220672607,1.0,-3.82051134109497,2.7248456478118896,1.095665693283081,1.865835428237915,0.0,0.0,0.0,268.30126953125,252.0,-7.963557720184326,-0.0,4933.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7542977333068848,0.3545260727405548,0.3246189653873443,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.8639523386955261,0.5410293936729431,0.5169022679328918,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.8327820301055908,0.4813595116138458,0.3404808342456817,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.8434033393859863,0.5016546845436096,0.4799682796001434,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7375565767288208,0.3298273980617523,1.510631442070007,291.1112976074219,291.1499938964844,288.6879577636719,287.09527587890625,291.1081848144531,297.1060485839844,291.111083984375,1.0,0.7325763702392578,1.0,1.0,0.3277521431446075,1.0,-3.8107407093048096,2.7157931327819824,1.0949474573135376,1.8590131998062127,0.0,0.0,0.0,265.6051330566406,252.0,-6.98737907409668,-0.0,4887.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7556106448173523,0.3535387814044952,0.3236358761787414,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8657534122467041,0.5399643778800964,0.5158029794692993,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8343325257301331,0.4802793860435486,0.3396573066711426,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8450762629508972,0.5006608366966248,0.478935033082962,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.738933265209198,0.3291313052177429,1.5070260763168335,291.1092834472656,291.1499938964844,288.6813049316406,287.09259033203125,291.1061706542969,297.1016845703125,291.10906982421875,1.0,0.7298300266265869,1.0,1.0,0.3283587396144867,1.0,-3.8016629219055176,2.7075119018554688,1.0941509008407593,1.852789044380188,0.0,0.0,0.0,262.32012939453125,240.0,-6.631552219390869,-0.0,4839.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.7590750455856323,0.351700872182846,0.3217620551586151,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8703150749206543,0.537963330745697,0.5136925578117371,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8382961750030518,0.4782504737377167,0.3380772471427917,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8493173122406006,0.4987896978855133,0.4769449830055237,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.7424423098564148,0.3278248608112335,1.5000404119491575,291.1052551269531,291.1499938964844,288.6682434082031,287.0873107910156,291.1019897460937,297.0940246582031,291.10504150390625,1.0,0.7240591049194336,1.0,1.0,0.3294748365879059,1.0,-3.784167051315308,2.691768884658813,1.0923982858657837,1.840966820716858,0.0,0.0,0.0,254.9482421875,240.0,-6.631234169006348,-0.0,4740.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7597537040710449,0.3514018356800079,0.3214529156684875,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.8711930513381958,0.5376353859901428,0.5133423805236816,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.8390620946884155,0.4779179990291595,0.3378151655197143,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.850134551525116,0.4984825253486633,0.4766140282154083,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.743120014667511,0.327610969543457,1.4988757371902466,291.1045837402344,291.1499938964844,288.6660461425781,287.08642578125,291.10125732421875,297.0928649902344,291.1043395996094,1.0,0.7230530381202698,1.0,1.0,0.329654186964035,1.0,-3.7812588214874254,2.6891775131225586,1.0920813083648682,1.83902108669281,0.0,0.0,0.0,253.62332153320312,228.0,-6.693778991699219,-0.0,4723.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7653566598892212,0.3492200672626495,0.3191774785518646,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8783637881278992,0.5352274179458618,0.5107516646385193,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8453395962715149,0.475477397441864,0.3358766138553619,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8568264245986938,0.4962232410907745,0.4741610884666443,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7486777305603027,0.3260410130023956,1.4902396202087402,291.1014709472656,291.1499938964844,288.64947509765625,287.07965087890625,291.0990905761719,297.0847473144531,291.101318359375,1.0,0.7154169678688049,1.0,1.0,0.3314355909824371,1.0,-3.7597272396087646,2.668506622314453,1.091220498085022,1.823079824447632,0.0,0.0,0.0,243.4610595703125,216.0,-4.856443405151367,-0.0,4596.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7653566598892212,0.3492200672626495,0.3191774785518646,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8783637881278992,0.5352274179458618,0.5107516646385193,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8453395962715149,0.475477397441864,0.3358766138553619,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8568264245986938,0.4962232410907745,0.4741610884666443,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7486777305603027,0.3260410130023956,1.4902396202087402,291.1014709472656,291.1499938964844,288.64947509765625,287.07965087890625,291.0990905761719,297.0847473144531,291.101318359375,1.0,0.7154169678688049,1.0,1.0,0.3314355909824371,1.0,-3.7597272396087646,2.668506622314453,1.091220498085022,1.823079824447632,0.0,0.0,0.0,243.4610595703125,216.0,-4.856443405151367,-0.0,4596.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7721117734909058,0.3469927608966827,0.3168368637561798,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8868823647499084,0.532743513584137,0.5080633759498596,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8528642058372498,0.4729615449905395,0.3338662385940552,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8648296594619751,0.4938859939575195,0.4716084897518158,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7553451657295227,0.3244218528270721,1.4812593460083008,291.0986633300781,291.1499938964844,288.631591796875,287.0722961425781,291.0963134765625,297.07720947265625,291.0984802246094,1.0,0.7072803378105164,1.0,1.0,0.3332170248031616,1.0,-3.737379550933838,2.6473071575164795,1.0900723934173584,1.8067163228988647,0.0,0.0,0.0,232.57212829589844,204.0,-4.2899489402771,-0.0,4463.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7721117734909058,0.3469927608966827,0.3168368637561798,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8868823647499084,0.532743513584137,0.5080633759498596,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8528642058372498,0.4729615449905395,0.3338662385940552,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8648296594619751,0.4938859939575195,0.4716084897518158,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7553451657295227,0.3244218528270721,1.4812593460083008,291.0986633300781,291.1499938964844,288.631591796875,287.0722961425781,291.0963134765625,297.07720947265625,291.0984802246094,1.0,0.7072803378105164,1.0,1.0,0.3332170248031616,1.0,-3.737379550933838,2.6473071575164795,1.0900723934173584,1.8067163228988647,0.0,0.0,0.0,232.57212829589844,204.0,-4.2899489402771,-0.0,4463.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.7759003639221191,0.345857173204422,0.3156417608261108,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8916149139404297,0.5314667820930481,0.5066813230514526,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.857085108757019,0.4716695547103882,0.332833468914032,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8693065643310547,0.4926819503307342,0.4702937006950378,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.7590863704681396,0.3235888183116913,1.4766393899917605,291.0970764160156,291.1499938964844,288.6221923828125,287.06842041015625,291.0946044921875,297.0736083984375,291.09686279296875,1.0,0.7030683755874634,1.0,1.0,0.334107756614685,1.0,-3.725898742675781,2.636526107788086,1.0893725156784058,1.7984200716018677,0.0,0.0,0.0,226.9582672119141,204.0,-4.395433902740479,-0.0,4395.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.7799420356750488,0.3447121381759643,0.3144353628158569,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8966324925422668,0.5301716923713684,0.5052801370620728,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8615968823432922,0.4703598618507385,0.3317868411540985,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.8740795254707336,0.4914593696594238,0.4689594209194183,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.7630852460861206,0.3227430582046509,1.471954107284546,291.09588623046875,291.1499938964844,288.6125183105469,287.0643920898437,291.0938415527344,297.07000732421875,291.0957336425781,1.0,0.6987919807434082,1.0,1.0,0.3351577222347259,1.0,-3.7142562866210938,2.625139713287353,1.0891163349151611,1.7895690202713013,0.0,0.0,0.0,221.2951202392578,192.0,-3.828697204589844,-0.0,4327.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7888613343238831,0.3423916697502136,0.311990350484848,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.907738208770752,0.5275202989578247,0.5024147033691406,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8715982437133789,0.4676845073699951,0.3296499252319336,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8846030235290527,0.4889517426490783,0.4662267863750458,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7719436287879944,0.3210077285766601,1.462364912033081,291.0939025878906,291.1499938964844,288.5922241210937,287.0559387207031,291.0919494628906,297.06298828125,291.0937194824219,1.0,0.6900534629821777,1.0,1.0,0.3372577130794525,1.0,-3.690471172332764,2.602017641067505,1.0884536504745483,1.771669626235962,0.0,0.0,0.0,209.8348693847656,180.0,-3.185152530670166,-0.0,4189.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7888613343238831,0.3423916697502136,0.311990350484848,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.907738208770752,0.5275202989578247,0.5024147033691406,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8715982437133789,0.4676845073699951,0.3296499252319336,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8846030235290527,0.4889517426490783,0.4662267863750458,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7719436287879944,0.3210077285766601,1.462364912033081,291.0939025878906,291.1499938964844,288.5922241210937,287.0559387207031,291.0919494628906,297.06298828125,291.0937194824219,1.0,0.6900534629821777,1.0,1.0,0.3372577130794525,1.0,-3.690471172332764,2.602017641067505,1.0884536504745483,1.771669626235962,0.0,0.0,0.0,209.8348693847656,180.0,-3.185152530670166,-0.0,4189.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.7989416718482971,0.3400206863880157,0.3095006048679352,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9212639331817628,0.5247862935066223,0.4994705021381378,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8830071687698364,0.4649370312690735,0.3274612724781036,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8965003490447998,0.486360639333725,0.4634144008159637,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.7820325493812561,0.3192118108272552,1.4524996280670166,291.0914611816406,291.1499938964844,288.5708312988281,287.0469665527344,291.0893249511719,297.0562744140625,291.0912780761719,1.0,0.6811046004295349,1.0,1.0,0.3393576741218567,1.0,-3.666045427322388,2.5785627365112305,1.0874828100204468,1.7535017728805542,0.0,0.0,0.0,198.2837677001953,168.0,-3.3990252017974854,-0.0,4051.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.7989416718482971,0.3400206863880157,0.3095006048679352,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9212639331817628,0.5247862935066223,0.4994705021381378,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8830071687698364,0.4649370312690735,0.3274612724781036,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8965003490447998,0.486360639333725,0.4634144008159637,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.7820325493812561,0.3192118108272552,1.4524996280670166,291.0914611816406,291.1499938964844,288.5708312988281,287.0469665527344,291.0893249511719,297.0562744140625,291.0912780761719,1.0,0.6811046004295349,1.0,1.0,0.3393576741218567,1.0,-3.666045427322388,2.5785627365112305,1.0874828100204468,1.7535017728805542,0.0,0.0,0.0,198.2837677001953,168.0,-3.3990252017974854,-0.0,4051.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.8096150755882263,0.3377300500869751,0.3071007430553436,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.936101496219635,0.5221262574195862,0.4966134428977966,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.8953010439872742,0.462275743484497,0.3253453969955444,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9094415307044984,0.4838351905345917,0.4606813788414001,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.7928809523582458,0.3174571394920349,1.4429090023040771,291.08966064453125,291.1499938964844,288.5495910644531,287.0379638671875,291.0878601074219,297.0501403808594,291.08953857421875,1.0,0.6724603176116943,1.0,1.0,0.3415590524673462,1.0,-3.642348289489746,2.555332660675049,1.0870156288146973,1.7355947494506836,0.0,0.0,0.0,187.31396484375,168.0,-2.840983867645264,-0.0,3921.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
