time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8102437257766724,0.3375982642173767,0.3069628775119781,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.936995565891266,0.5219727754592896,0.496448814868927,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8960493803024292,0.4621224999427795,0.3252236843109131,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.910269260406494,0.4836893081665039,0.4605238139629364,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.7935405373573303,0.3173556625843048,1.4423558712005615,291.0895690917969,291.1499938964844,288.5483703613281,287.0374450683594,291.0877685546875,297.0497741699219,291.08941650390625,1.0,0.6719630360603333,1.0,1.0,0.341684490442276,1.0,-3.640982866287232,2.55400013923645,1.0869827270507812,1.7345689535140991,0.0,0.0,0.0,186.6883544921875,156.0,-2.8216381072998047,-0.0,3913.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8223741054534912,0.3351231515407562,0.3043783605098724,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9543068408966064,0.5190790891647339,0.4933520555496216,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9113655090332032,0.4592408537864685,0.3229396045207977,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9274237751960754,0.4809372425079345,0.4575574696063995,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8066638708114624,0.3154372870922088,1.4319357872009275,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.08563232421875,297.04351806640625,291.08740234375,1.0,0.6626346707344055,1.0,1.0,0.3440113067626953,1.0,-3.615295171737671,2.529102563858032,1.086192607879639,1.7153987884521484,0.0,0.0,0.0,175.06668090820312,144.0,-2.870259523391724,-0.0,3775.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8223741054534912,0.3351231515407562,0.3043783605098724,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9543068408966064,0.5190790891647339,0.4933520555496216,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9113655090332032,0.4592408537864685,0.3229396045207977,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9274237751960754,0.4809372425079345,0.4575574696063995,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8066638708114624,0.3154372870922088,1.4319357872009275,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.08563232421875,297.04351806640625,291.08740234375,1.0,0.6626346707344055,1.0,1.0,0.3440113067626953,1.0,-3.615295171737671,2.529102563858032,1.086192607879639,1.7153987884521484,0.0,0.0,0.0,175.06668090820312,144.0,-2.870259523391724,-0.0,3775.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.8289702534675598,0.3338655233383178,0.3030684292316437,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.963339388370514,0.5176022052764893,0.491775780916214,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9205875396728516,0.4577746987342834,0.3217802047729492,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.9370871782302856,0.4795310497283935,0.4560462534427643,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.8136728405952454,0.3144547045230865,1.42662250995636,291.0863952636719,291.1499938964844,288.51275634765625,287.0221862792969,291.0843200683594,297.0404357910156,291.0862121582031,1.0,0.6579025983810425,1.0,1.0,0.3451747000217438,1.0,-3.602219581604004,2.5165364742279053,1.0856831073760986,1.7057600021362305,0.0,0.0,0.0,169.25271606445312,144.0,-3.06732439994812,-0.0,3706.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8361068367958069,0.3325961828231811,0.3017478883266449,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9724956154823304,0.5161074995994568,0.4901826083660126,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9307615160942078,0.4562935531139374,0.3206102848052978,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.9472947716712952,0.4781069457530975,0.4545180201530456,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8209455609321594,0.3134581446647644,1.4212467670440674,291.08544921875,291.1499938964844,288.5003967285156,287.0168762207031,291.0836181640625,297.0373840332031,291.0852966308594,1.0,0.6531275510787964,1.0,1.0,0.3464400768280029,1.0,-3.5889995098114014,2.503578186035156,1.085421085357666,1.695793628692627,0.0,0.0,0.0,163.44154357910156,132.0,-2.813060760498047,-0.0,3637.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8526819944381714,0.3300209045410156,0.2990732192993164,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9908003211021424,0.5130609273910522,0.4869416952133178,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9533018469810486,0.4532835483551025,0.3182367086410522,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9687929153442384,0.4752010703086853,0.4514066278934479,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8371801972389221,0.3114199340343475,1.4102907180786133,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0819702148437,297.0314636230469,291.0836181640625,1.0,0.6434383988380432,1.0,1.0,0.3489708006381988,1.0,-3.562107563018799,2.4773924350738525,1.0847152471542358,1.675784945487976,0.0,0.0,0.0,151.8104705810547,150.0,-2.5351948738098145,-0.0,3500.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8526819944381714,0.3300209045410156,0.2990732192993164,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9908003211021424,0.5130609273910522,0.4869416952133178,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9533018469810486,0.4532835483551025,0.3182367086410522,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9687929153442384,0.4752010703086853,0.4514066278934479,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8371801972389221,0.3114199340343475,1.4102907180786133,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0819702148437,297.0314636230469,291.0836181640625,1.0,0.6434383988380432,1.0,1.0,0.3489708006381988,1.0,-3.562107563018799,2.4773924350738525,1.0847152471542358,1.675784945487976,0.0,0.0,0.0,151.8104705810547,150.0,-2.5351948738098145,-0.0,3500.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8449487686157227,0.3273839354515075,0.2968500852584839,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9835598468780518,0.5099412798881531,0.4841607213020324,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9437019228935242,0.4502066969871521,0.3162084519863128,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.960037350654602,0.4722217619419098,0.4487548768520355,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8301353454589844,0.3093221485614776,1.4015789031982422,291.08184814453125,291.1499938964844,288.4487609863281,286.9943542480469,291.0801696777344,297.0256042480469,291.08172607421875,1.0,0.642069935798645,1.0,1.0,0.3515015244483948,1.0,-3.539966821670532,2.454462766647339,1.0855040550231934,1.657872200012207,0.0,0.0,0.0,153.6884307861328,168.0,-2.5683391094207764,-0.0,3458.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8449487686157227,0.3273839354515075,0.2968500852584839,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9835598468780518,0.5099412798881531,0.4841607213020324,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.9437019228935242,0.4502066969871521,0.3162084519863128,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.960037350654602,0.4722217619419098,0.4487548768520355,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.8301353454589844,0.3093221485614776,1.4015789031982422,291.08184814453125,291.1499938964844,288.4487609863281,286.9943542480469,291.0801696777344,297.0256042480469,291.08172607421875,1.0,0.642069935798645,1.0,1.0,0.3515015244483948,1.0,-3.539966821670532,2.454462766647339,1.0855040550231934,1.657872200012207,0.0,0.0,0.0,153.6884307861328,168.0,-2.5683391094207764,-0.0,3458.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8250264525413513,0.3246175050735473,0.2948080897331238,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9604559540748596,0.5066912770271301,0.4815683960914612,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.916636049747467,0.4470026195049286,0.3143219649791717,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.933708667755127,0.4691110849380493,0.446290910243988,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8107792139053345,0.307103157043457,1.39381206035614,291.0805969238281,291.1499938964844,288.42169189453125,286.9823608398437,291.07928466796875,297.019287109375,291.0805053710937,1.0,0.6445711255073547,1.0,1.0,0.3542133569717407,1.0,-3.519814729690552,2.4323675632476807,1.087447166442871,1.6403205394744873,0.0,0.0,0.0,163.341796875,186.0,-1.891257166862488,-0.0,3467.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8250264525413513,0.3246175050735473,0.2948080897331238,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9604559540748596,0.5066912770271301,0.4815683960914612,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.916636049747467,0.4470026195049286,0.3143219649791717,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.933708667755127,0.4691110849380493,0.446290910243988,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8107792139053345,0.307103157043457,1.39381206035614,291.0805969238281,291.1499938964844,288.42169189453125,286.9823608398437,291.07928466796875,297.019287109375,291.0805053710937,1.0,0.6445711255073547,1.0,1.0,0.3542133569717407,1.0,-3.519814729690552,2.4323675632476807,1.087447166442871,1.6403205394744873,0.0,0.0,0.0,163.341796875,186.0,-1.891257166862488,-0.0,3467.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8016282320022583,0.3217264413833618,0.2928002476692199,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9297049641609192,0.5033116936683655,0.4790090024471283,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8885741233825684,0.4436728656291961,0.3124622702598572,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9033508896827698,0.4658692181110382,0.4438584148883819,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.7870126366615295,0.3047573268413543,1.3862167596817017,291.07928466796875,291.1499938964844,288.39385986328125,286.969970703125,291.077880859375,297.0125427246094,291.07916259765625,1.0,0.6491344571113586,1.0,1.0,0.356925219297409,1.0,-3.50002121925354,2.4106056690216064,1.0894155502319336,1.6228889226913452,0.0,0.0,0.0,176.96087646484375,204.0,-1.902310848236084,-0.0,3501.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8016282320022583,0.3217264413833618,0.2928002476692199,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9297049641609192,0.5033116936683655,0.4790090024471283,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8885741233825684,0.4436728656291961,0.3124622702598572,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.9033508896827698,0.4658692181110382,0.4438584148883819,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.7870126366615295,0.3047573268413543,1.3862167596817017,291.07928466796875,291.1499938964844,288.39385986328125,286.969970703125,291.077880859375,297.0125427246094,291.07916259765625,1.0,0.6491344571113586,1.0,1.0,0.356925219297409,1.0,-3.50002121925354,2.4106056690216064,1.0894155502319336,1.6228889226913452,0.0,0.0,0.0,176.96087646484375,204.0,-1.902310848236084,-0.0,3501.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.7895674109458923,0.3202356994152069,0.2917888164520263,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.9142212271690368,0.5015729069709778,0.4777185320854187,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.8754310011863708,0.441960871219635,0.3115256130695343,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.8899537324905396,0.4641987085342407,0.442630797624588,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.7754213809967041,0.3035362958908081,1.382370948791504,291.0784606933594,291.1499938964844,288.37969970703125,286.9635925292969,291.07696533203125,297.0090026855469,291.0783386230469,1.0,0.6518607139587402,1.0,1.0,0.358281135559082,1.0,-3.490023136138916,2.3997015953063965,1.0903215408325195,1.614129900932312,0.0,0.0,0.0,184.67059326171875,204.0,-2.090007305145264,-0.0,3523.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.778093159198761,0.3187184631824493,0.2907668948173523,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.9004802703857422,0.4998043477535248,0.4764142632484436,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.8630909323692322,0.4402205348014831,0.3105796873569488,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.877250075340271,0.4624981582164764,0.4413890540599823,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.7645209431648254,0.3022860884666443,1.3784620761871338,291.0777587890625,291.1499938964844,288.3653259277344,286.95709228515625,291.0763854980469,297.0054016113281,291.07763671875,1.0,0.6547572016716003,1.0,1.0,0.3597043752670288,1.0,-3.4798922538757324,2.388535499572754,1.091356635093689,1.6051198244094849,0.0,0.0,0.0,192.749267578125,222.0,-1.9949856996536253,-0.0,3547.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7574414014816284,0.3156127035617828,0.2886850833892822,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8764937520027161,0.4961849749088287,0.4737561047077179,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8411632776260376,0.4366611540317535,0.308653861284256,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.854461669921875,0.4590137600898742,0.4388549923896789,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7451402544975281,0.2997049391269684,1.3704147338867188,291.076416015625,291.1499938964844,288.33612060546875,286.9438171386719,291.074951171875,296.99810791015625,291.0762939453125,1.0,0.6608598232269287,1.0,1.0,0.3625508844852447,1.0,-3.459146499633789,2.365945339202881,1.0932012796401978,1.5869221687316897,0.0,0.0,0.0,209.6419982910156,225.0,-1.9586337804794312,-0.0,3597.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7574414014816284,0.3156127035617828,0.2886850833892822,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8764937520027161,0.4961849749088287,0.4737561047077179,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8411632776260376,0.4366611540317535,0.308653861284256,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.854461669921875,0.4590137600898742,0.4388549923896789,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7451402544975281,0.2997049391269684,1.3704147338867188,291.076416015625,291.1499938964844,288.33612060546875,286.9438171386719,291.074951171875,296.99810791015625,291.0762939453125,1.0,0.6608598232269287,1.0,1.0,0.3625508844852447,1.0,-3.459146499633789,2.365945339202881,1.0932012796401978,1.5869221687316897,0.0,0.0,0.0,209.6419982910156,225.0,-1.9586337804794312,-0.0,3597.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.7450709939002991,0.3124352693557739,0.2863043546676636,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8621348142623901,0.4924761354923248,0.4707688093185425,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.828120768070221,0.4330117404460907,0.3064853250980377,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8410137295722961,0.4554386138916015,0.4359905421733856,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.733616054058075,0.2970359921455383,1.3608113527297974,291.07476806640625,291.1499938964844,288.30633544921875,286.9301147460937,291.07293701171875,296.99078369140625,291.0745849609375,1.0,0.6629685759544373,1.0,1.0,0.3653973937034607,1.0,-3.4350900650024414,2.341312885284424,1.0937771797180176,1.5674813985824585,0.0,0.0,0.0,220.2818756103516,213.0,-2.346343517303467,-0.0,3601.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.7450709939002991,0.3124352693557739,0.2863043546676636,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8621348142623901,0.4924761354923248,0.4707688093185425,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.828120768070221,0.4330117404460907,0.3064853250980377,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.8410137295722961,0.4554386138916015,0.4359905421733856,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.733616054058075,0.2970359921455383,1.3608113527297974,291.07476806640625,291.1499938964844,288.30633544921875,286.9301147460937,291.07293701171875,296.99078369140625,291.0745849609375,1.0,0.6629685759544373,1.0,1.0,0.3653973937034607,1.0,-3.4350900650024414,2.341312885284424,1.0937771797180176,1.5674813985824585,0.0,0.0,0.0,220.2818756103516,213.0,-2.346343517303467,-0.0,3601.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7415295243263245,0.3092262148857116,0.2834999859333038,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8585370779037476,0.4887018501758575,0.4673080146312713,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8246415853500366,0.4293019473552704,0.3039688169956207,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8375825881958008,0.4517968893051147,0.4326513111591339,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7304482460021973,0.2943080067634582,1.3489809036254885,291.0732727050781,291.1499938964844,288.2759704589844,286.9160461425781,291.07147216796875,296.9837951660156,291.0731201171875,1.0,0.658997654914856,1.0,1.0,0.3683905601501465,1.0,-3.406288146972656,2.313291549682617,1.0929967164993286,1.5457617044448853,0.0,0.0,0.0,220.48980712890625,201.0,-2.1719019412994385,-0.0,3534.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7415295243263245,0.3092262148857116,0.2834999859333038,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8585370779037476,0.4887018501758575,0.4673080146312713,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8246415853500366,0.4293019473552704,0.3039688169956207,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8375825881958008,0.4517968893051147,0.4326513111591339,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7304482460021973,0.2943080067634582,1.3489809036254885,291.0732727050781,291.1499938964844,288.2759704589844,286.9160461425781,291.07147216796875,296.9837951660156,291.0731201171875,1.0,0.658997654914856,1.0,1.0,0.3683905601501465,1.0,-3.406288146972656,2.313291549682617,1.0929967164993286,1.5457617044448853,0.0,0.0,0.0,220.48980712890625,201.0,-2.1719019412994385,-0.0,3534.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7423888444900513,0.3060243725776672,0.2804862856864929,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8603441715240479,0.484892725944519,0.4635879695415497,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8260415196418762,0.4255683422088623,0.3012678325176239,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8391699194908142,0.448119968175888,0.4290522336959839,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7315053343772888,0.2915592789649963,1.3359739780426023,291.0716857910156,291.1499938964844,288.2450866699219,286.90155029296875,291.0697631835937,296.9774475097656,291.0715026855469,1.0,0.652010977268219,1.0,1.0,0.3713837265968323,1.0,-3.3749711513519287,2.2837958335876465,1.0911754369735718,1.5231270790100098,0.0,0.0,0.0,214.98388671875,189.0,-2.241754531860352,-0.0,3429.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7423888444900513,0.3060243725776672,0.2804862856864929,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8603441715240479,0.484892725944519,0.4635879695415497,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8260415196418762,0.4255683422088623,0.3012678325176239,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.8391699194908142,0.448119968175888,0.4290522336959839,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7315053343772888,0.2915592789649963,1.3359739780426023,291.0716857910156,291.1499938964844,288.2450866699219,286.90155029296875,291.0697631835937,296.9774475097656,291.0715026855469,1.0,0.652010977268219,1.0,1.0,0.3713837265968323,1.0,-3.3749711513519287,2.2837958335876465,1.0911754369735718,1.5231270790100098,0.0,0.0,0.0,214.98388671875,189.0,-2.241754531860352,-0.0,3429.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.7438594102859497,0.3044254183769226,0.2789355516433716,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8625321388244629,0.4829747378826141,0.4616668820381164,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8278926014900208,0.4236926734447479,0.2998753786087036,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8411538004875183,0.4462681710720062,0.42719167470932,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.7330325245857239,0.2901789844036102,1.3292121887207031,291.0708312988281,291.1499938964844,288.2294921875,286.8941955566406,291.0688781738281,296.9745483398437,291.0706481933594,1.0,0.6477986574172974,1.0,1.0,0.3728803098201751,1.0,-3.358752965927124,2.268750190734864,1.0900027751922607,1.5116506814956665,0.0,0.0,0.0,210.9773712158203,189.0,-2.307360410690308,-0.0,3368.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.7458038330078125,0.3028264343738556,0.2773673236370086,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8653082251548767,0.4810478687286377,0.4597187936306,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8302596211433411,0.4218109250068664,0.2984649240970611,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8436815738677979,0.44440758228302,0.4253041744232178,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.7350099682807922,0.2887947559356689,1.322344422340393,291.0702209472656,291.1499938964844,288.2137756347656,286.88671875,291.0685119628906,296.9718017578125,291.070068359375,1.0,0.643294095993042,1.0,1.0,0.3744554817676544,1.0,-3.3422980308532715,2.253369092941284,1.0889289379119873,1.4998995065689087,0.0,0.0,0.0,206.4898223876953,177.0,-1.9790096282958984,-0.0,3305.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.7508930563926697,0.2996267080307007,0.2741940915584564,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8723487854003906,0.4771676957607269,0.4557600021362304,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8362863063812256,0.4180293977260589,0.2956036329269409,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.850120484828949,0.440660148859024,0.4214667379856109,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.7400974631309509,0.2860138416290283,1.308375358581543,291.0694274902344,291.1499938964844,288.1820678710937,286.8715209960937,291.0679016113281,296.9666748046875,291.0692749023437,1.0,0.6336579918861389,1.0,1.0,0.3776057958602905,1.0,-3.3088650703430176,2.2223823070526123,1.0864826440811155,1.476291537284851,0.0,0.0,0.0,196.5500030517578,165.0,-1.3883486986160278,-0.0,3173.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.7508930563926697,0.2996267080307007,0.2741940915584564,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8723487854003906,0.4771676957607269,0.4557600021362304,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8362863063812256,0.4180293977260589,0.2956036329269409,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.850120484828949,0.440660148859024,0.4214667379856109,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.7400974631309509,0.2860138416290283,1.308375358581543,291.0694274902344,291.1499938964844,288.1820678710937,286.8715209960937,291.0679016113281,296.9666748046875,291.0692749023437,1.0,0.6336579918861389,1.0,1.0,0.3776057958602905,1.0,-3.3088650703430176,2.2223823070526123,1.0864826440811155,1.476291537284851,0.0,0.0,0.0,196.5500030517578,165.0,-1.3883486986160278,-0.0,3173.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7574114203453064,0.2964185774326324,0.2709861695766449,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.881138265132904,0.4732493758201599,0.4517361223697662,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8438526391983032,0.4142202138900757,0.2927015721797943,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8582169413566589,0.43687504529953,0.4175646007061004,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7465358376502991,0.2832127809524536,1.2941782474517822,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0672302246094,296.96197509765625,291.06854248046875,1.0,0.6234533190727234,1.0,1.0,0.3807560801506042,1.0,-3.27491307258606,2.191244840621948,1.083668231964111,1.4527302980422974,0.0,0.0,0.0,185.8433074951172,153.0,-1.1442853212356567,-0.0,3039.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7574114203453064,0.2964185774326324,0.2709861695766449,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.881138265132904,0.4732493758201599,0.4517361223697662,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8438526391983032,0.4142202138900757,0.2927015721797943,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8582169413566589,0.43687504529953,0.4175646007061004,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7465358376502991,0.2832127809524536,1.2941782474517822,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0672302246094,296.96197509765625,291.06854248046875,1.0,0.6234533190727234,1.0,1.0,0.3807560801506042,1.0,-3.27491307258606,2.191244840621948,1.083668231964111,1.4527302980422974,0.0,0.0,0.0,185.8433074951172,153.0,-1.1442853212356567,-0.0,3039.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7653878927230835,0.2931931614875793,0.2677476406097412,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8916555643081665,0.4692833423614502,0.4476510286331177,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8530221581459045,0.4103745222091675,0.2897620499134063,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8680110573768616,0.4330429136753082,0.413601815700531,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543758153915405,0.2803831100463867,1.2797762155532837,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.0656433105469,296.9576110839844,291.0674133300781,1.0,0.6128310561180115,1.0,1.0,0.3840062320232391,1.0,-3.2404890060424805,2.15970778465271,1.08078134059906,1.4289268255233765,0.0,0.0,0.0,174.68687438964844,141.0,-1.6343878507614136,-0.0,2904.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7653878927230835,0.2931931614875793,0.2677476406097412,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8916555643081665,0.4692833423614502,0.4476510286331177,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8530221581459045,0.4103745222091675,0.2897620499134063,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8680110573768616,0.4330429136753082,0.413601815700531,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.7543758153915405,0.2803831100463867,1.2797762155532837,291.0675964355469,291.1499938964844,288.114990234375,286.8380432128906,291.0656433105469,296.9576110839844,291.0674133300781,1.0,0.6128310561180115,1.0,1.0,0.3840062320232391,1.0,-3.2404890060424805,2.15970778465271,1.08078134059906,1.4289268255233765,0.0,0.0,0.0,174.68687438964844,141.0,-1.6343878507614136,-0.0,2904.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7748831510543823,0.2899372577667236,0.2644782066345215,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9039016366004944,0.4652592539787292,0.4435074031352997,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8639164566993713,0.4064812064170837,0.2867865264415741,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.879575252532959,0.4291541874408722,0.4095816612243652,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7637169361114502,0.2775156497955322,1.2651830911636353,291.0641174316406,291.1499938964844,288.0746765136719,286.8157958984375,291.0606689453125,296.9533996582031,291.0638122558594,1.0,0.6019149422645569,1.0,1.0,0.3872563540935516,1.0,-3.2056167125701904,2.128079414367676,1.077537178993225,1.405160427093506,0.0,0.0,0.0,163.33631896972656,129.0,-4.239234924316406,-0.0,2769.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7748831510543823,0.2899372577667236,0.2644782066345215,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.9039016366004944,0.4652592539787292,0.4435074031352997,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8639164566993713,0.4064812064170837,0.2867865264415741,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.879575252532959,0.4291541874408722,0.4095816612243652,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.7637169361114502,0.2775156497955322,1.2651830911636353,291.0641174316406,291.1499938964844,288.0746765136719,286.8157958984375,291.0606689453125,296.9533996582031,291.0638122558594,1.0,0.6019149422645569,1.0,1.0,0.3872563540935516,1.0,-3.2056167125701904,2.128079414367676,1.077537178993225,1.405160427093506,0.0,0.0,0.0,163.33631896972656,129.0,-4.239234924316406,-0.0,2769.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7802717089653015,0.2882912755012512,0.2628270387649536,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9110888838768004,0.4632177352905273,0.4414076507091522,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8701097369194031,0.4045095145702362,0.2852811217308044,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8861011862754822,0.427181214094162,0.40754434466362,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7690351009368896,0.2760618329048157,1.2577943801879885,291.061279296875,291.1499938964844,288.0526733398437,286.8031616210937,291.0569763183594,296.9513244628906,291.0609130859375,1.0,0.5963516235351562,1.0,1.0,0.3888814151287079,1.0,-3.187963962554932,2.1122066974639893,1.0757572650909424,1.3932726383209229,0.0,0.0,0.0,157.61517333984375,129.0,-5.925070285797119,-0.0,2702.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7861261367797852,0.2866324186325073,0.261164128780365,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.9192297458648682,0.4611559212207794,0.4392885565757751,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8768550157546997,0.4025205075740814,0.2837634682655334,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8931645750999451,0.4251885116100311,0.4054882526397705,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7748318314552307,0.274593710899353,1.2503410577774048,291.05810546875,291.1499938964844,288.0295104980469,286.7895812988281,291.0533447265625,296.94921875,291.0577087402344,1.0,0.5907243490219116,1.0,1.0,0.3906194269657135,1.0,-3.170159101486206,2.0959839820861816,1.0741750001907349,1.3810681104660034,0.0,0.0,0.0,151.8807373046875,117.0,-7.160237789154053,-0.0,2635.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7994134426116943,0.2832765877246856,0.2578037679195404,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.9379673600196838,0.4569721817970276,0.4349934458732605,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8922377824783325,0.3984917998313904,0.280692458152771,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.9093417525291444,0.4211447536945343,0.4013206958770752,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7880675196647644,0.2716143429279327,1.235240459442139,291.0503845214844,291.1499938964844,287.9798278808594,286.7597351074219,291.0441589355469,296.9449768066406,291.0498962402344,1.0,0.5792851448059082,1.0,1.0,0.3940954506397247,1.0,-3.134097099304199,2.063389539718628,1.0707076787948608,1.356597065925598,0.0,0.0,0.0,140.3920440673828,105.0,-9.856660842895508,-0.0,2503.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
