time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7994134426116943,0.2832765877246856,0.2578037679195404,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.9379673600196838,0.4569721817970276,0.4349934458732605,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8922377824783325,0.3984917998313904,0.280692458152771,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.9093417525291444,0.4211447536945343,0.4013206958770752,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7880675196647644,0.2716143429279327,1.235240459442139,291.0503845214844,291.1499938964844,287.9798278808594,286.7597351074219,291.0441589355469,296.9449768066406,291.0498962402344,1.0,0.5792851448059082,1.0,1.0,0.3940954506397247,1.0,-3.134097099304199,2.063389539718628,1.0707076787948608,1.356597065925598,0.0,0.0,0.0,140.3920440673828,105.0,-9.856660842895508,-0.0,2503.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.8148509860038757,0.2798655331134796,0.2543951570987701,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.9591496586799622,0.4527037143707275,0.4306200742721557,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9109696745872498,0.3943913280963897,0.2775724530220032,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9304804801940918,0.4170189201831817,0.3970772624015808,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8038989901542664,0.2685738503932953,1.2198718786239624,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.03240966796875,296.940673828125,291.0396728515625,1.0,0.5676016807556152,1.0,1.0,0.3975714445114136,1.0,-3.097410202026367,2.0306413173675537,1.066768765449524,1.3321082592010498,0.0,0.0,0.0,128.89927673339844,93.0,-13.011910438537598,-0.0,2373.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.8148509860038757,0.2798655331134796,0.2543951570987701,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.9591496586799622,0.4527037143707275,0.4306200742721557,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9109696745872498,0.3943913280963897,0.2775724530220032,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.9304804801940918,0.4170189201831817,0.3970772624015808,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8038989901542664,0.2685738503932953,1.2198718786239624,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.03240966796875,296.940673828125,291.0396728515625,1.0,0.5676016807556152,1.0,1.0,0.3975714445114136,1.0,-3.097410202026367,2.0306413173675537,1.066768765449524,1.3321082592010498,0.0,0.0,0.0,128.89927673339844,93.0,-13.011910438537598,-0.0,2373.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.832459032535553,0.2764078378677368,0.2509413957595825,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9815859198570251,0.4483596384525299,0.4261717498302459,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9360997676849364,0.3902289867401123,0.2744064629077911,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9557595252990724,0.4128195941448211,0.392761081457138,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8221457004547119,0.2654775083065033,1.204242706298828,291.0316162109375,291.1499938964844,287.86865234375,286.6903686523437,291.0247497558594,296.93634033203125,291.0311584472656,1.0,0.5556715726852417,1.0,1.0,0.4018671810626983,1.0,-3.0601279735565186,1.995549917221069,1.0645780563354492,1.3054128885269165,0.0,0.0,0.0,117.4084243774414,96.0,-12.052639961242676,-0.0,2244.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.832459032535553,0.2764078378677368,0.2509413957595825,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9815859198570251,0.4483596384525299,0.4261717498302459,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9360997676849364,0.3902289867401123,0.2744064629077911,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9557595252990724,0.4128195941448211,0.392761081457138,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8221457004547119,0.2654775083065033,1.204242706298828,291.0316162109375,291.1499938964844,287.86865234375,286.6903686523437,291.0247497558594,296.93634033203125,291.0311584472656,1.0,0.5556715726852417,1.0,1.0,0.4018671810626983,1.0,-3.0601279735565186,1.995549917221069,1.0645780563354492,1.3054128885269165,0.0,0.0,0.0,117.4084243774414,96.0,-12.052639961242676,-0.0,2244.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.838374137878418,0.272909015417099,0.2476826608180999,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9887115955352784,0.4439538717269897,0.4219070672988891,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.944949984550476,0.3860163390636444,0.2713844776153564,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.964185118675232,0.4085599780082702,0.3886298835277557,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8281641006469727,0.2623343467712402,1.189552903175354,291.02294921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0157775878906,296.9320373535156,291.0224609375,1.0,0.548015296459198,1.0,1.0,0.4061628878116607,1.0,-3.024816036224365,1.961910963058472,1.062904953956604,1.279685378074646,0.0,0.0,0.0,112.13091278076172,99.0,-12.216553688049316,-0.0,2153.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.838374137878418,0.272909015417099,0.2476826608180999,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9887115955352784,0.4439538717269897,0.4219070672988891,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.944949984550476,0.3860163390636444,0.2713844776153564,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.964185118675232,0.4085599780082702,0.3886298835277557,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8281641006469727,0.2623343467712402,1.189552903175354,291.02294921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0157775878906,296.9320373535156,291.0224609375,1.0,0.548015296459198,1.0,1.0,0.4061628878116607,1.0,-3.024816036224365,1.961910963058472,1.062904953956604,1.279685378074646,0.0,0.0,0.0,112.13091278076172,99.0,-12.216553688049316,-0.0,2153.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8376724720001221,0.2711305916309356,0.2460877448320388,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9883890748023988,0.4417159259319305,0.4198048412799835,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9443456530570984,0.3838789761066437,0.2698985934257507,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9637072682380676,0.406395822763443,0.3865950405597687,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8275841474533081,0.2607343196868896,1.182380199432373,291.0182189941406,291.1499938964844,287.77655029296875,286.6311950683594,291.0106811523437,296.9298095703125,291.0177001953125,1.0,0.5450559854507446,1.0,1.0,0.4083107411861419,1.0,-3.007516384124756,1.945418357849121,1.0620981454849243,1.2670845985412598,0.0,0.0,0.0,111.0489273071289,99.0,-12.740800857543944,-0.0,2118.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.835281491279602,0.2693322896957397,0.2444990128278732,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.986306130886078,0.4394538104534149,0.4177051782608032,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.9414283037185668,0.3817204535007477,0.2684166133403778,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.9610857963562012,0.4042079448699951,0.3845632374286651,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8253470659255981,0.2591137886047363,1.1752383708953855,291.0144958496094,291.1499938964844,287.7444763183594,286.6103210449219,291.008544921875,296.92755126953125,291.0141296386719,1.0,0.5425024628639221,1.0,1.0,0.4109067320823669,1.0,-2.990274667739868,1.927899479866028,1.0623751878738403,1.2534489631652832,0.0,0.0,0.0,110.64170837402344,102.0,-11.20809268951416,-0.0,2086.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8274695873260498,0.2656963169574737,0.2413287907838821,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.9785370826721193,0.4348782300949096,0.4135023355484009,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9312322735786438,0.3773609399795532,0.2654561102390289,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9516146779060364,0.3997809588909149,0.380496472120285,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8178040981292725,0.2558262944221496,1.1609666347503662,291.0092163085937,291.1499938964844,287.6784973144531,286.567138671875,291.0041198730469,296.9229431152344,291.0088806152344,1.0,0.5381702184677124,1.0,1.0,0.4160987436771393,1.0,-2.9558072090148926,1.8929911851882928,1.062816143035889,1.226304054260254,0.0,0.0,0.0,111.10255432128906,105.0,-8.57108211517334,-0.0,2029.8343505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8274695873260498,0.2656963169574737,0.2413287907838821,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.9785370826721193,0.4348782300949096,0.4135023355484009,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9312322735786438,0.3773609399795532,0.2654561102390289,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9516146779060364,0.3997809588909149,0.380496472120285,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8178040981292725,0.2558262944221496,1.1609666347503662,291.0092163085937,291.1499938964844,287.6784973144531,286.567138671875,291.0041198730469,296.9229431152344,291.0088806152344,1.0,0.5381702184677124,1.0,1.0,0.4160987436771393,1.0,-2.9558072090148926,1.8929911851882928,1.062816143035889,1.226304054260254,0.0,0.0,0.0,111.10255432128906,105.0,-8.57108211517334,-0.0,2029.8343505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8173578977584839,0.2620079517364502,0.2381515949964523,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.967314600944519,0.4302326142787933,0.4092760980129242,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9178176522254944,0.3729435205459595,0.2624866366386413,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9385070204734802,0.3952849507331848,0.3764069676399231,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.8076586127281189,0.2524788677692413,1.146623969078064,291.0037536621094,291.1499938964844,287.6105041503906,286.5222473144531,290.9986572265625,296.9183349609375,291.0033874511719,1.0,0.5344952940940857,1.0,1.0,0.4212907552719116,1.0,-2.921182632446289,1.858356475830078,1.0628262758255005,1.1994690895080566,0.0,0.0,0.0,112.64310455322266,108.0,-7.992732524871826,-0.0,1979.7161865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8173578977584839,0.2620079517364502,0.2381515949964523,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.967314600944519,0.4302326142787933,0.4092760980129242,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9178176522254944,0.3729435205459595,0.2624866366386413,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9385070204734802,0.3952849507331848,0.3764069676399231,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.8076586127281189,0.2524788677692413,1.146623969078064,291.0037536621094,291.1499938964844,287.6105041503906,286.5222473144531,290.9986572265625,296.9183349609375,291.0033874511719,1.0,0.5344952940940857,1.0,1.0,0.4212907552719116,1.0,-2.921182632446289,1.858356475830078,1.0628262758255005,1.1994690895080566,0.0,0.0,0.0,112.64310455322266,108.0,-7.992732524871826,-0.0,1979.7161865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.805779755115509,0.258272111415863,0.2349527925252914,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9537469744682312,0.4255199432373047,0.4050089120864868,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9038032293319702,0.3684725165367126,0.2594960927963257,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9236125349998474,0.3907230496406555,0.3722777366638183,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.7959012985229492,0.2490753531455993,1.1321380138397217,291.0006103515625,291.1499938964844,287.5408630371094,286.4760131835937,290.99737548828125,296.91375732421875,291.0003967285156,1.0,0.5312098860740662,1.0,1.0,0.4271094799041748,1.0,-2.8862459659576416,1.822352409362793,1.063893437385559,1.171336650848389,0.0,0.0,0.0,114.8295440673828,111.0,-5.121382236480713,-0.0,1933.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.805779755115509,0.258272111415863,0.2349527925252914,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9537469744682312,0.4255199432373047,0.4050089120864868,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9038032293319702,0.3684725165367126,0.2594960927963257,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006103515625,0.9236125349998474,0.3907230496406555,0.3722777366638183,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.7959012985229492,0.2490753531455993,1.1321380138397217,291.0006103515625,291.1499938964844,287.5408630371094,286.4760131835937,290.99737548828125,296.91375732421875,291.0003967285156,1.0,0.5312098860740662,1.0,1.0,0.4271094799041748,1.0,-2.8862459659576416,1.822352409362793,1.063893437385559,1.171336650848389,0.0,0.0,0.0,114.8295440673828,111.0,-5.121382236480713,-0.0,1933.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7934613823890686,0.2545006871223449,0.2317331433296203,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.938947856426239,0.4207517206668854,0.4007010459899902,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8906005024909973,0.3639604449272156,0.2564854025840759,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9088255167007446,0.386106789112091,0.3681088387966156,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7839401364326477,0.2456263452768325,1.1175031661987305,290.9986267089844,291.1499938964844,287.4700012207031,286.42877197265625,290.99591064453125,296.9093322753906,290.9984130859375,1.0,0.5281392335891724,1.0,1.0,0.432928204536438,1.0,-2.8509743213653564,1.7865312099456787,1.0644431114196775,1.1434599161148071,0.0,0.0,0.0,117.36331176757812,114.0,-3.5672366619110107,-0.0,1888.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7934613823890686,0.2545006871223449,0.2317331433296203,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.938947856426239,0.4207517206668854,0.4007010459899902,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8906005024909973,0.3639604449272156,0.2564854025840759,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9088255167007446,0.386106789112091,0.3681088387966156,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7839401364326477,0.2456263452768325,1.1175031661987305,290.9986267089844,291.1499938964844,287.4700012207031,286.42877197265625,290.99591064453125,296.9093322753906,290.9984130859375,1.0,0.5281392335891724,1.0,1.0,0.432928204536438,1.0,-2.8509743213653564,1.7865312099456787,1.0644431114196775,1.1434599161148071,0.0,0.0,0.0,117.36331176757812,114.0,-3.5672366619110107,-0.0,1888.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.787361741065979,0.2526006400585174,0.2301135212182998,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9313849210739136,0.4183452725410461,0.3985294103622436,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8840985298156738,0.3616878986358642,0.2549709379673004,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9020225405693054,0.3837771117687225,0.3660072982311249,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.7780507206916809,0.2438846230506897,1.1101229190826416,290.9976806640625,291.1499938964844,287.4342346191406,286.4048767089844,290.9950866699219,296.9071655273437,290.9974670410156,1.0,0.5266549587249756,1.0,1.0,0.4358375668525696,1.0,-2.8332040309906006,1.768704891204834,1.0644992589950562,1.129634976387024,0.0,0.0,0.0,118.7113037109375,114.0,-3.197107553482056,-0.0,1867.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7813716530799866,0.2506930530071258,0.228487879037857,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9238959550857544,0.4159268140792846,0.3963471353054046,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8777343034744263,0.35940682888031,0.2534510195255279,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8955299258232117,0.3814359009265899,0.3638955950736999,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.772288978099823,0.2421337366104126,1.102705478668213,290.9971923828125,291.1499938964844,287.3983154296875,286.380859375,290.9952697753906,296.905029296875,290.9970092773437,1.0,0.5251913070678711,1.0,1.0,0.4388861060142517,1.0,-2.8153462409973145,1.750617504119873,1.0647287368774414,1.1155680418014526,0.0,0.0,0.0,120.09008026123048,117.0,-2.2985360622406006,-0.0,1845.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7697917222976685,0.2468550950288772,0.225217580795288,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9096243381500244,0.4110514223575592,0.3919478058815002,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8654835224151611,0.3548188507556915,0.2503941655158996,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8829125761985779,0.3767167329788208,0.3596390187740326,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7612053751945496,0.2386030405759811,1.087748885154724,290.9971618652344,291.1499938964844,287.32623291015625,286.33258056640625,290.9959411621094,296.9009094238281,290.9970397949219,1.0,0.5223167538642883,1.0,1.0,0.4449831545352936,1.0,-2.779364585876465,1.7145960330963137,1.0647685527801514,1.0876439809799194,0.0,0.0,0.0,122.92274475097656,120.0,-0.7606470584869385,-0.0,1803.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7697917222976685,0.2468550950288772,0.225217580795288,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9096243381500244,0.4110514223575592,0.3919478058815002,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8654835224151611,0.3548188507556915,0.2503941655158996,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8829125761985779,0.3767167329788208,0.3596390187740326,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7612053751945496,0.2386030405759811,1.087748885154724,290.9971618652344,291.1499938964844,287.32623291015625,286.33258056640625,290.9959411621094,296.9009094238281,290.9970397949219,1.0,0.5223167538642883,1.0,1.0,0.4449831545352936,1.0,-2.779364585876465,1.7145960330963137,1.0647685527801514,1.0876439809799194,0.0,0.0,0.0,122.92274475097656,120.0,-0.7606470584869385,-0.0,1803.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.7588558197021484,0.2429876923561096,0.2219225615262985,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8970311880111694,0.4061265289783478,0.3875035345554352,296.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.853963315486908,0.3501985967159271,0.247315838932991,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.870915949344635,0.3719510436058044,0.3553400635719299,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.7507889866828918,0.2350363135337829,1.0726380348205566,290.9976501464844,291.1499938964844,287.2541809082031,286.2843017578125,290.99688720703125,296.8969421386719,290.9975280761719,1.0,0.5194902420043945,1.0,1.0,0.4510802030563354,1.0,-2.743037223815918,1.678846001625061,1.0641913414001465,1.0600650310516355,0.0,0.0,0.0,125.81420135498048,123.0,0.2150033712387085,-0.0,1762.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.7588558197021484,0.2429876923561096,0.2219225615262985,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.8970311880111694,0.4061265289783478,0.3875035345554352,296.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.853963315486908,0.3501985967159271,0.247315838932991,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.870915949344635,0.3719510436058044,0.3553400635719299,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.7507889866828918,0.2350363135337829,1.0726380348205566,290.9976501464844,291.1499938964844,287.2541809082031,286.2843017578125,290.99688720703125,296.8969421386719,290.9975280761719,1.0,0.5194902420043945,1.0,1.0,0.4510802030563354,1.0,-2.743037223815918,1.678846001625061,1.0641913414001465,1.0600650310516355,0.0,0.0,0.0,125.81420135498048,123.0,0.2150033712387085,-0.0,1762.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7485948204994202,0.2390904724597931,0.2186014056205749,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8852164149284363,0.4011513292789459,0.3830123841762543,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8431724309921265,0.3455469310283661,0.2442158460617065,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8596003651618958,0.3671388030052185,0.350997656583786,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7410243153572083,0.2314337342977523,1.057369351387024,290.9986877441406,291.1499938964844,287.1824951171875,286.2363586425781,290.9984130859375,296.89312744140625,290.99859619140625,1.0,0.5166979432106018,1.0,1.0,0.4571896493434906,1.0,-2.7063612937927246,1.643341898918152,1.0630193948745728,1.0328060388565063,0.0,0.0,0.0,128.73968505859375,126.0,1.0842593908309937,-0.0,1721.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7485948204994202,0.2390904724597931,0.2186014056205749,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8852164149284363,0.4011513292789459,0.3830123841762543,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8431724309921265,0.3455469310283661,0.2442158460617065,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8596003651618958,0.3671388030052185,0.350997656583786,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7410243153572083,0.2314337342977523,1.057369351387024,290.9986877441406,291.1499938964844,287.1824951171875,286.2363586425781,290.9984130859375,296.89312744140625,290.99859619140625,1.0,0.5166979432106018,1.0,1.0,0.4571896493434906,1.0,-2.7063612937927246,1.643341898918152,1.0630193948745728,1.0328060388565063,0.0,0.0,0.0,128.73968505859375,126.0,1.0842593908309937,-0.0,1721.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7389703392982483,0.2351665794849395,0.2152558863162994,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8739791512489319,0.3961302638053894,0.3784774541854858,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.833034098148346,0.340866357088089,0.2410955131053924,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8489772081375122,0.3622840344905853,0.3466146886348724,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7318130135536194,0.2277988642454147,1.0419540405273438,291.0003967285156,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8894348144531,291.0003356933594,1.0,0.5139322876930237,1.0,1.0,0.4632990658283233,1.0,-2.669356346130371,1.6081262826919556,1.061230182647705,1.0059038400650024,0.0,0.0,0.0,131.6796112060547,114.0,2.0124168395996094,-0.0,1680.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7389703392982483,0.2351665794849395,0.2152558863162994,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8739791512489319,0.3961302638053894,0.3784774541854858,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.833034098148346,0.340866357088089,0.2410955131053924,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.8489772081375122,0.3622840344905853,0.3466146886348724,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7318130135536194,0.2277988642454147,1.0419540405273438,291.0003967285156,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8894348144531,291.0003356933594,1.0,0.5139322876930237,1.0,1.0,0.4632990658283233,1.0,-2.669356346130371,1.6081262826919556,1.061230182647705,1.0059038400650024,0.0,0.0,0.0,131.6796112060547,114.0,2.0124168395996094,-0.0,1680.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.7373104095458984,0.2331979870796203,0.2134899348020553,296.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.8724225163459778,0.393606036901474,0.3761059045791626,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.83153235912323,0.3385175466537475,0.2394620329141616,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.8474425077438354,0.3598438203334808,0.344319999217987,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.7302626967430115,0.2259719222784042,1.033771276473999,291.0014953613281,291.1499938964844,287.0766296386719,286.16583251953125,291.00201416015625,296.8876342773437,291.00146484375,1.0,0.5105929970741272,1.0,1.0,0.4663537740707397,1.0,-2.6498188972473145,1.590097427368164,1.05972158908844,0.9922877550125122,0.0,0.0,0.0,130.8256378173828,114.0,2.5256547927856445,-0.0,1648.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7373313903808594,0.2312309741973877,0.2116744518280029,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8730548024177551,0.3910756409168243,0.3736755847930908,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8319509625434875,0.3361672163009643,0.2377882897853851,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8479245901107788,0.357398122549057,0.3419671952724457,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7303591966629028,0.2241425514221191,1.025325894355774,291.00262451171875,291.1499938964844,287.0419921875,286.14288330078125,291.0030822753906,296.8859558105469,291.0025939941406,1.0,0.5065063834190369,1.0,1.0,0.4693342447280884,1.0,-2.629730701446533,1.5720287561416626,1.0577020645141602,0.9787334203720092,0.0,0.0,0.0,128.67544555664062,102.0,2.737126111984253,-0.0,1610.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7407526969909668,0.2273057699203491,0.207961693406105,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8787418007850647,0.3859993815422058,0.3687059879302978,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.83665931224823,0.3314650058746338,0.2343700975179672,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8529678583145142,0.3524935245513916,0.3371546566486358,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7338572144508362,0.2204818725585937,1.0079760551452637,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0060119628906,296.8828430175781,291.0050354003906,1.0,0.4965939521789551,1.0,1.0,0.4752951860427856,1.0,-2.5885612964630127,1.5357073545455933,1.052854061126709,0.9516518115997314,0.0,0.0,0.0,122.00447845458984,90.0,3.3358969688415527,-0.0,1524.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7407526969909668,0.2273057699203491,0.207961693406105,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8787418007850647,0.3859993815422058,0.3687059879302978,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.83665931224823,0.3314650058746338,0.2343700975179672,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8529678583145142,0.3524935245513916,0.3371546566486358,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7338572144508362,0.2204818725585937,1.0079760551452637,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0060119628906,296.8828430175781,291.0050354003906,1.0,0.4965939521789551,1.0,1.0,0.4752951860427856,1.0,-2.5885612964630127,1.5357073545455933,1.052854061126709,0.9516518115997314,0.0,0.0,0.0,122.00447845458984,90.0,3.3358969688415527,-0.0,1524.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.7478590607643127,0.2233941853046417,0.2041860818862915,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.8892362713813782,0.3809069693088531,0.3636414110660553,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.8455994725227356,0.3267640173435211,0.2308940589427948,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.8625116944313049,0.3475755751132965,0.3322499096393585,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.7409217357635498,0.2168228179216385,0.9902563095092772,291.008544921875,291.1499938964844,286.90802001953125,286.05487060546875,291.0103454589844,296.880126953125,291.0085754394531,1.0,0.4851206541061401,1.0,1.0,0.4812561273574829,1.0,-2.546578884124756,1.4994100332260132,1.0471689701080322,0.924763560295105,0.0,0.0,0.0,113.3510971069336,78.0,4.602826118469238,-0.0,1430.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.7478590607643127,0.2233941853046417,0.2041860818862915,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.8892362713813782,0.3809069693088531,0.3636414110660553,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.8455994725227356,0.3267640173435211,0.2308940589427948,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.8625116944313049,0.3475755751132965,0.3322499096393585,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.7409217357635498,0.2168228179216385,0.9902563095092772,291.008544921875,291.1499938964844,286.90802001953125,286.05487060546875,291.0103454589844,296.880126953125,291.0085754394531,1.0,0.4851206541061401,1.0,1.0,0.4812561273574829,1.0,-2.546578884124756,1.4994100332260132,1.0471689701080322,0.924763560295105,0.0,0.0,0.0,113.3510971069336,78.0,4.602826118469238,-0.0,1430.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.7586396336555481,0.219493955373764,0.2003774046897888,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9043206572532654,0.3757983744144439,0.3585152924060821,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8587867617607117,0.322063535451889,0.2273843586444854,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8765249848365784,0.3426442742347717,0.3272862434387207,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.7515302300453186,0.2131655365228653,0.9723254442214966,291.01239013671875,291.1499938964844,286.8445129394531,286.0137634277344,291.014404296875,296.8778076171875,291.0124206542969,1.0,0.4726001024246216,1.0,1.0,0.4869558215141296,1.0,-2.5041189193725586,1.4638322591781616,1.040286660194397,0.8986878991127014,0.0,0.0,0.0,103.5355453491211,66.0,5.128454685211182,-0.0,1334.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.7586396336555481,0.219493955373764,0.2003774046897888,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9043206572532654,0.3757983744144439,0.3585152924060821,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8587867617607117,0.322063535451889,0.2273843586444854,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8765249848365784,0.3426442742347717,0.3272862434387207,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.7515302300453186,0.2131655365228653,0.9723254442214966,291.01239013671875,291.1499938964844,286.8445129394531,286.0137634277344,291.014404296875,296.8778076171875,291.0124206542969,1.0,0.4726001024246216,1.0,1.0,0.4869558215141296,1.0,-2.5041189193725586,1.4638322591781616,1.040286660194397,0.8986878991127014,0.0,0.0,0.0,103.5355453491211,66.0,5.128454685211182,-0.0,1334.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7737237215042114,0.2156000584363937,0.1965501606464386,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.926337480545044,0.3706712424755096,0.3533454537391662,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8769728541374207,0.3173601329326629,0.2238534241914749,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8955851197242737,0.3376972377300262,0.3222815692424774,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7663615942001343,0.2095070034265518,0.9542670249938964,291.0171203613281,291.1499938964844,286.7838134765625,285.97509765625,291.0201721191406,296.875732421875,291.0172424316406,1.0,0.4593559205532074,1.0,1.0,0.492655485868454,1.0,-2.4613587856292725,1.428559422492981,1.0327993631362915,0.8729698657989502,0.0,0.0,0.0,93.0812759399414,54.0,6.4355998039245605,-0.0,1237.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
