time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7737237215042114,0.2156000584363937,0.1965501606464386,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.926337480545044,0.3706712424755096,0.3533454537391662,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8769728541374207,0.3173601329326629,0.2238534241914749,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8955851197242737,0.3376972377300262,0.3222815692424774,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7663615942001343,0.2095070034265518,0.9542670249938964,291.0171203613281,291.1499938964844,286.7838134765625,285.97509765625,291.0201721191406,296.875732421875,291.0172424316406,1.0,0.4593559205532074,1.0,1.0,0.492655485868454,1.0,-2.4613587856292725,1.428559422492981,1.0327993631362915,0.8729698657989502,0.0,0.0,0.0,93.0812759399414,54.0,6.4355998039245605,-0.0,1237.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.7833411693572998,0.2136560827493667,0.1946322917938232,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.940342128276825,0.3681011199951172,0.3507468402385711,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8884663581848145,0.3150081932544708,0.222082257270813,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9075803756713868,0.335218220949173,0.3197665512561798,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.7758548855781555,0.2076773345470428,0.9452019929885864,291.0201416015625,291.1499938964844,286.75469970703125,285.956787109375,291.0238342285156,296.8747863769531,291.0202941894531,1.0,0.452501118183136,1.0,1.0,0.4955053329467773,1.0,-2.439892768859864,1.4110453128814695,1.0288474559783936,0.8602473139762878,0.0,0.0,0.0,87.68519592285156,54.0,7.367996215820312,-0.0,1190.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7945941090583801,0.21171335875988,0.1927134245634079,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9558403491973876,0.3655269145965576,0.348141998052597,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9018363356590272,0.3126557469367981,0.2203090488910675,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9226896166801452,0.3327357470989227,0.3172459304332733,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7870146632194519,0.2058470696210861,0.9361233115196228,291.02301025390625,291.1499938964844,286.7264099121094,285.939208984375,291.0264587402344,296.8739013671875,291.02313232421875,1.0,0.4455273747444153,1.0,1.0,0.4981330633163452,1.0,-2.418391704559326,1.394013285636902,1.0243784189224243,0.8480080962181091,0.0,0.0,0.0,82.23298645019531,42.0,7.519306659698486,-0.0,1142.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8224620223045349,0.207828015089035,0.1888709664344787,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9893141984939576,0.3603616058826446,0.3429110944271087,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9395102262496948,0.3079452812671661,0.2167549431324005,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.961060345172882,0.3277561366558075,0.312185525894165,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8153905868530273,0.2021814882755279,0.9179186820983888,291.0288391113281,291.1499938964844,286.67266845703125,285.9064025878906,291.0330505371094,296.8722839355469,291.0290222167969,1.0,0.4312349557876587,1.0,1.0,0.5033884644508362,1.0,-2.375274658203125,1.3602399826049805,1.0150346755981443,0.8238316774368286,0.0,0.0,0.0,71.1984634399414,45.0,8.159342765808105,-0.0,1049.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8224620223045349,0.207828015089035,0.1888709664344787,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9893141984939576,0.3603616058826446,0.3429110944271087,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9395102262496948,0.3079452812671661,0.2167549431324005,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.961060345172882,0.3277561366558075,0.312185525894165,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.8153905868530273,0.2021814882755279,0.9179186820983888,291.0288391113281,291.1499938964844,286.67266845703125,285.9064025878906,291.0330505371094,296.8722839355469,291.0290222167969,1.0,0.4312349557876587,1.0,1.0,0.5033884644508362,1.0,-2.375274658203125,1.3602399826049805,1.0150346755981443,0.8238316774368286,0.0,0.0,0.0,71.1984634399414,45.0,8.159342765808105,-0.0,1049.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8343411684036255,0.2039312422275543,0.1852283477783203,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9990000128746032,0.3552219569683075,0.3352039456367492,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9569968581199646,0.3032207190990448,0.2133531421422958,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9768692255020142,0.3227530717849731,0.3073219060897827,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8273886442184448,0.198501780629158,0.9006930589675903,291.0362854003906,291.1499938964844,286.6229858398437,285.8771057128906,291.0420227050781,296.8706970214844,291.0365600585937,1.0,0.4213655889034271,1.0,1.0,0.5086438655853271,1.0,-2.3321001529693604,1.3268283605575562,1.0052719116210938,0.800037145614624,0.0,0.0,0.0,65.659912109375,63.0,10.120814323425291,-0.0,981.1102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8343411684036255,0.2039312422275543,0.1852283477783203,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9990000128746032,0.3552219569683075,0.3352039456367492,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9569968581199646,0.3032207190990448,0.2133531421422958,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9768692255020142,0.3227530717849731,0.3073219060897827,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8273886442184448,0.198501780629158,0.9006930589675903,291.0362854003906,291.1499938964844,286.6229858398437,285.8771057128906,291.0420227050781,296.8706970214844,291.0365600585937,1.0,0.4213655889034271,1.0,1.0,0.5086438655853271,1.0,-2.3321001529693604,1.3268283605575562,1.0052719116210938,0.800037145614624,0.0,0.0,0.0,65.659912109375,63.0,10.120814323425291,-0.0,981.1102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8146374821662903,0.200003519654274,0.1818588227033615,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9835096597671508,0.3500365614891052,0.3332166969776153,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9310622811317444,0.2984698116779327,0.2101654112339019,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9531709551811218,0.3177165687084198,0.3027404844760895,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8076675534248352,0.1947976946830749,0.8848506808280945,291.0435791015625,291.1499938964844,286.5777893066406,285.85162353515625,291.0492553710937,296.8690490722656,291.0438537597656,1.0,0.4191250205039978,1.0,1.0,0.513268232345581,1.0,-2.2959141731262207,1.2987395524978638,0.9971746802330016,0.7798781394958496,0.0,0.0,0.0,68.2604751586914,81.0,10.196466445922852,-0.0,954.7222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8146374821662903,0.200003519654274,0.1818588227033615,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9835096597671508,0.3500365614891052,0.3332166969776153,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9310622811317444,0.2984698116779327,0.2101654112339019,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.9531709551811218,0.3177165687084198,0.3027404844760895,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8076675534248352,0.1947976946830749,0.8848506808280945,291.0435791015625,291.1499938964844,286.5777893066406,285.85162353515625,291.0492553710937,296.8690490722656,291.0438537597656,1.0,0.4191250205039978,1.0,1.0,0.513268232345581,1.0,-2.2959141731262207,1.2987395524978638,0.9971746802330016,0.7798781394958496,0.0,0.0,0.0,68.2604751586914,81.0,10.196466445922852,-0.0,954.7222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.776140570640564,0.1960008144378662,0.1786475926637649,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.9379403591156006,0.3446983098983764,0.3285880088806152,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8850597143173218,0.2936527132987976,0.2071065455675125,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.9040932059288024,0.3126086294651031,0.2983284294605255,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.769461989402771,0.1910232305526733,0.8698270916938782,291.0517883300781,291.1499938964844,286.5375061035156,285.8303527832031,291.0588073730469,296.866943359375,291.0521545410156,1.0,0.4213864505290985,1.0,1.0,0.517892599105835,1.0,-2.2597713470458984,1.2709944248199463,0.9887769818305968,0.7601012587547302,0.0,0.0,0.0,76.75611877441406,99.0,11.455914497375488,-0.0,951.0756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.776140570640564,0.1960008144378662,0.1786475926637649,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.9379403591156006,0.3446983098983764,0.3285880088806152,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8850597143173218,0.2936527132987976,0.2071065455675125,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.9040932059288024,0.3126086294651031,0.2983284294605255,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.769461989402771,0.1910232305526733,0.8698270916938782,291.0517883300781,291.1499938964844,286.5375061035156,285.8303527832031,291.0588073730469,296.866943359375,291.0521545410156,1.0,0.4213864505290985,1.0,1.0,0.517892599105835,1.0,-2.2597713470458984,1.2709944248199463,0.9887769818305968,0.7601012587547302,0.0,0.0,0.0,76.75611877441406,99.0,11.455914497375488,-0.0,951.0756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7567940950393677,0.1939739882946014,0.1770708560943603,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.911601424217224,0.3420126438140869,0.3263120949268341,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8631938099861145,0.2912217378616333,0.2056018114089965,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8813789486885071,0.3100298941135406,0.2961537539958954,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7506386041641235,0.1891101449728012,0.8624606728553772,291.0566711425781,291.1499938964844,286.5193176269531,285.8213806152344,291.06463623046875,296.86572265625,291.0570983886719,1.0,0.4237013757228851,1.0,1.0,0.5202047824859619,1.0,-2.241875410079956,1.2573275566101074,0.984547793865204,0.7503777742385864,0.0,0.0,0.0,82.42501068115234,99.0,12.59424877166748,-0.0,954.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7392835021018982,0.1919329464435577,0.1755046397447586,296.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8890712261199951,0.3393154144287109,0.3240509331226349,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.843292236328125,0.2887779772281647,0.204106405377388,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8603442907333374,0.3074368238449096,0.2939902245998382,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7336068153381348,0.1871818751096725,0.8551433682441711,291.0614013671875,291.1499938964844,286.50250244140625,285.8135986328125,291.06854248046875,296.86444091796875,291.0617370605469,1.0,0.4265592396259308,1.0,1.0,0.5221229195594788,1.0,-2.224093437194824,1.2443917989730835,0.9797016978263856,0.7413539290428162,0.0,0.0,0.0,88.7340087890625,102.0,12.499802589416504,-0.0,961.1688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7166593670845032,0.1878147274255752,0.1721942722797393,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8608802556991577,0.3338824510574341,0.3193429410457611,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8182904124259949,0.2838532924652099,0.2009780257940292,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8342174291610718,0.3022077083587646,0.2894719243049621,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7109599113464355,0.1832821369171142,0.8395969867706299,291.0700988769531,291.1499938964844,286.47320556640625,285.8017578125,291.0779113769531,296.8616638183594,291.07049560546875,1.0,0.4286011457443237,1.0,1.0,0.5259590744972229,1.0,-2.1866066455841064,1.2177108526229858,0.9688957929611206,0.7229302525520325,0.0,0.0,0.0,97.54158782958984,90.0,12.544719696044922,-0.0,957.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7166593670845032,0.1878147274255752,0.1721942722797393,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8608802556991577,0.3338824510574341,0.3193429410457611,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8182904124259949,0.2838532924652099,0.2009780257940292,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8342174291610718,0.3022077083587646,0.2894719243049621,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7109599113464355,0.1832821369171142,0.8395969867706299,291.0700988769531,291.1499938964844,286.47320556640625,285.8017578125,291.0779113769531,296.8616638183594,291.07049560546875,1.0,0.4286011457443237,1.0,1.0,0.5259590744972229,1.0,-2.1866066455841064,1.2177108526229858,0.9688957929611206,0.7229302525520325,0.0,0.0,0.0,97.54158782958984,90.0,12.544719696044922,-0.0,957.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.7073448896408081,0.0,0.1685848236083984,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.8514818549156189,0.0,0.3143070042133331,296.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.8092275261878967,0.0,0.1976122111082077,296.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.8252902030944824,0.0,0.2846224308013916,296.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.701485276222229,0.0,0.8224772810935974,291.080810546875,294.1499938964844,286.45001220703125,285.7951965332031,291.0905456542969,296.8589782714844,291.0813293457031,0.0,0.0,1.0,1.0,0.5297952890396118,1.0,-2.145795583724976,1.189439296722412,0.9563563466072084,0.7036225199699402,0.0,0.0,0.0,98.7820816040039,60.0,14.705309867858888,-0.0,922.2349853515624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.7073448896408081,0.0,0.1685848236083984,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.8514818549156189,0.0,0.3143070042133331,296.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.8092275261878967,0.0,0.1976122111082077,296.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.8252902030944824,0.0,0.2846224308013916,296.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.701485276222229,0.0,0.8224772810935974,291.080810546875,294.1499938964844,286.45001220703125,285.7951965332031,291.0905456542969,296.8589782714844,291.0813293457031,0.0,0.0,1.0,1.0,0.5297952890396118,1.0,-2.145795583724976,1.189439296722412,0.9563563466072084,0.7036225199699402,0.0,0.0,0.0,98.7820816040039,60.0,14.705309867858888,-0.0,922.2349853515624,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006815366796217,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0012034507235512,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0007661084528081,296.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0010978631908074,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0033350612502545,291.1870422363281,294.1499938964844,286.4302978515625,285.7915344238281,290.0546875,294.5320129394531,291.115478515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.717877209186554,1.0,-0.0074149458669126,0.0101851848885416,-0.002770239021629,-0.0182849951088428,0.0,0.0,0.0,-0.0402239598333835,60.0,-26.05681228637696,-0.0,-4.928494035993936e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006815366796217,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0012034507235512,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0007661084528081,296.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0010978631908074,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0033350612502545,291.1870422363281,294.1499938964844,286.4302978515625,285.7915344238281,290.0546875,294.5320129394531,291.115478515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.717877209186554,1.0,-0.0074149458669126,0.0101851848885416,-0.002770239021629,-0.0182849951088428,0.0,0.0,0.0,-0.0402239598333835,60.0,-26.05681228637696,-0.0,-4.928494035993936e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001103838148992,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001272071240236,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.118315938394515e-05,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0001248231128556,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0005498244427144,291.18719482421875,294.1499938964844,286.420654296875,285.7898254394531,289.9674987792969,292.9389953613281,291.1072692871094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119181394577026,1.0,-0.00273621478118,0.0048436834476888,-0.0021074688993394,-0.0230245888233184,0.0,0.0,0.0,-0.0173788983374834,60.0,-17.218908309936523,-0.0,-9.888280061431945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.530732495477424e-05,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001005085941869,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,7.419859321089461e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001004770165309,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004760591546073,291.187255859375,294.1499938964844,286.4111328125,285.78814697265625,289.83984375,291.753173828125,291.10418701171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059590697288512,1.0,-0.0077197486534714,0.0015022173756733,0.0062175309285521,-0.0280584394931793,0.0,0.0,0.0,-0.0447993762791156,60.0,-16.353498458862305,-0.0,-7.038167382233952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.786170267034322e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.000103057733213,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,7.611694309161976e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001030567509587,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004888388793915,291.1874084472656,294.1499938964844,286.4017639160156,285.7865600585937,289.8093566894531,290.6405029296875,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421372717246,0.0001298244460485,0.0009123127674683,-0.0273907892405986,0.0,0.0,0.0,-0.0101528456434607,60.0,-8.837786674499512,-0.0,-7.415221148221462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.791641787160188e-05,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001031111823976,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.615747745148838e-05,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001031111096381,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004891128046438,291.18756103515625,294.1499938964844,286.3924865722656,285.7850036621094,289.7776794433594,289.7432861328125,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434460127726,0.000108212181658,0.0009352338383905,-0.0276085287332534,0.0,0.0,0.0,-0.0102007556706666,60.0,-5.343910217285156,-0.0,-7.423349046575822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.800931002246216e-05,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.000103208963992,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.622970588272437e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001032088912324,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004895767779089,291.187744140625,294.1499938964844,286.37945556640625,285.7828674316406,289.73272705078125,288.7721252441406,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444343788549,0.0001093539322027,0.0009350804029963,-0.0279100108891725,0.0,0.0,0.0,-0.010257676243782,60.0,-3.8433096408844,-0.0,-7.437417792743872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.80484692263417e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001032501968438,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.626016304129735e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0001032501313602,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004897724138572,291.18780517578125,294.1499938964844,286.3743591308594,285.78204345703125,289.7149353027344,288.4662170410156,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448510292917,0.0001098357170121,0.0009350153268314,-0.0280370619148015,0.0,0.0,0.0,-0.0102816652506589,60.0,-3.648224115371704,-0.0,-7.443353666758412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.812883217819036e-05,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001033348235068,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,7.632266351720318e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001033347580232,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004901738720946,291.1879577636719,294.1499938964844,286.3643798828125,285.7804260253906,289.6801147460937,287.96728515625,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457063326612,0.0001108245560317,0.0009348817402496,-0.0282978173345327,0.0,0.0,0.0,-0.010330899618566,60.0,-3.477334260940552,-0.0,-7.455544448475848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.819486876949668e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001034043598338,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.63740245020017e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001034042870742,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0004905037349089,291.18804931640625,294.1499938964844,286.35662841796875,285.7791748046875,289.6529235839844,287.65191650390625,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,0.0001116371058742,0.0009347719606012,-0.0285120848566293,0.0,0.0,0.0,-0.0103713581338524,60.0,-3.4252753257751465,-0.0,-7.465569495934687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.835335367824882e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001035712484735,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.649728649994358e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001035711829899,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.000491295417305,291.1882629394531,294.1499938964844,286.3393249511719,285.7763977050781,289.5916442871094,287.13848876953125,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480959899723,0.0001135874481406,0.0009345085127279,-0.0290263649076223,0.0,0.0,0.0,-0.0104684671387076,60.0,-3.418848752975464,-0.0,-7.489658315762426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.835335367824882e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001035712484735,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.649728649994358e-05,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001035711829899,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.000491295417305,291.1882629394531,294.1499938964844,286.3393249511719,285.7763977050781,289.5916442871094,287.13848876953125,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480959899723,0.0001135874481406,0.0009345085127279,-0.0290263649076223,0.0,0.0,0.0,-0.0104684671387076,60.0,-3.418848752975464,-0.0,-7.489658315762426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.852153743850069e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0001037483525578,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.662810094188899e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001037482797983,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000492135528475,291.1884155273437,294.1499938964844,286.3223876953125,285.77362060546875,289.5310974121094,286.81524658203125,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049886108376,0.0001156572907348,0.0009342288831248,-0.0295721311122179,0.0,0.0,0.0,-0.010571526363492,60.0,-3.4337432384490967,-0.0,-7.51526627595922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.852153743850069e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0001037483525578,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.662810094188899e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001037482797983,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000492135528475,291.1884155273437,294.1499938964844,286.3223876953125,285.77362060546875,289.5310974121094,286.81524658203125,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049886108376,0.0001156572907348,0.0009342288831248,-0.0295721311122179,0.0,0.0,0.0,-0.010571526363492,60.0,-3.4337432384490967,-0.0,-7.51526627595922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.860855061560868e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001038399714161,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.66957673477009e-05,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001038399059325,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.000492570165079,291.1885070800781,294.1499938964844,286.3140563964844,285.772216796875,289.5010681152344,286.7030334472656,291.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508123086765,0.0001167281589005,0.0009340841788798,-0.0298544839024543,0.0,0.0,0.0,-0.0106248464435338,60.0,-3.442046642303467,-0.0,-7.528532108835861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.869696805253624e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001039330818457,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.676453969907016e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001039330163621,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004930117866024,291.1885681152344,294.1499938964844,286.3058166503906,285.7707824707031,289.47125244140625,286.6134948730469,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517535265535,0.000117816394777,0.000933937204536,-0.030141407623887,0.0,0.0,0.0,-0.010679030790925,60.0,-3.450389623641968,-0.0,-7.542025315387947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.887684427667408e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001041224968503,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.690444181207567e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001041224313667,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004939103382639,291.18865966796875,294.1499938964844,286.2894897460937,285.7678527832031,289.4120788574219,286.4836120605469,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536684421822,0.0001200303377117,0.0009336380753666,-0.0307251121848821,0.0,0.0,0.0,-0.0107892658561468,60.0,-3.467043399810791,-0.0,-7.569513371663561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.887684427667408e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001041224968503,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.690444181207567e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001041224313667,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004939103382639,291.18865966796875,294.1499938964844,286.2894897460937,285.7678527832031,289.4120788574219,286.4836120605469,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536684421822,0.0001200303377117,0.0009336380753666,-0.0307251121848821,0.0,0.0,0.0,-0.0107892658561468,60.0,-3.467043399810791,-0.0,-7.569513371663561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.905856859404594e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001043138545355,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.70457845646888e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001043137890519,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004948180867359,291.1887512207031,294.1499938964844,286.2734680175781,285.7647705078125,289.3536376953125,286.3991394042969,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556030320003,0.0001222670689458,0.0009333359193988,-0.0313147939741611,0.0,0.0,0.0,-0.0109006352722644,60.0,-3.4835667610168457,-0.0,-7.597334672482249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.905856859404594e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001043138545355,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.70457845646888e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001043137890519,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004948180867359,291.1887512207031,294.1499938964844,286.2734680175781,285.7647705078125,289.3536376953125,286.3991394042969,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556030320003,0.0001222670689458,0.0009333359193988,-0.0313147939741611,0.0,0.0,0.0,-0.0109006352722644,60.0,-3.4835667610168457,-0.0,-7.597334672482249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.92394270724617e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001045043027261,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.71864433772862e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001045042372425,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004957215278409,291.18878173828125,294.1499938964844,286.25762939453125,285.7614440917969,289.2958679199219,286.34246826171875,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057528425008,0.0001244931336259,0.0009330352186225,-0.0319016315042972,0.0,0.0,0.0,-0.0110114738345146,60.0,-3.499894857406616,-0.0,-7.625073550343586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.92394270724617e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001045043027261,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.71864433772862e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001045042372425,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004957215278409,291.18878173828125,294.1499938964844,286.25762939453125,285.7614440917969,289.2958679199219,286.34246826171875,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057528425008,0.0001244931336259,0.0009330352186225,-0.0319016315042972,0.0,0.0,0.0,-0.0110114738345146,60.0,-3.499894857406616,-0.0,-7.625073550343586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
