time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906580,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.941677853930742e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001046910547302,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.732438098173589e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001046909965225,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004966073902323,291.18878173828125,294.1499938964844,286.24200439453125,285.75787353515625,289.2388000488281,286.30255126953125,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594163322821,0.0001266759936697,0.00093274039682,-0.0324770510196685,0.0,0.0,0.0,-0.0111201601102948,60.0,-3.515974998474121,-0.0,-7.652323574802723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.941677853930742e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001046910547302,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,7.732438098173589e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001046909965225,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004966073902323,291.18878173828125,294.1499938964844,286.24200439453125,285.75787353515625,289.2388000488281,286.30255126953125,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594163322821,0.0001266759936697,0.00093274039682,-0.0324770510196685,0.0,0.0,0.0,-0.0111201601102948,60.0,-3.515974998474121,-0.0,-7.652323574802723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.950335515895858e-05,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001047822224791,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.739171996945515e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001047821642714,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004970398731529,291.18878173828125,294.1499938964844,286.2342529296875,285.7559814453125,289.21051025390625,286.28668212890625,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060337992385,0.0001277416013181,0.0009325964492745,-0.0327579379081726,0.0,0.0,0.0,-0.0111732175573706,60.0,-3.5239038467407227,-0.0,-7.665644119470016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.958814916899428e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001048715130309,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.745766924927011e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001048714475473,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004974634503014,291.18878173828125,294.1499938964844,286.2265014648437,285.75396728515625,289.1824035644531,286.272705078125,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612406767904,0.0001287851919187,0.0009324554703198,-0.0330330170691013,0.0,0.0,0.0,-0.0112251797690987,60.0,-3.5317516326904297,-0.0,-7.678700342239608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.975130524253471e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001050433202181,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.758456195006147e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001050432547344,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004982784157618,291.188720703125,294.1499938964844,286.21112060546875,285.74969482421875,289.1266784667969,286.24871826171875,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629774769768,0.000130793210701,0.0009321842226199,-0.033562283962965,0.0,0.0,0.0,-0.011325160972774,60.0,-3.547183036804199,-0.0,-7.703853555085517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.975130524253471e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001050433202181,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.758456195006147e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001050432547344,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004982784157618,291.188720703125,294.1499938964844,286.21112060546875,285.74969482421875,289.1266784667969,286.24871826171875,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629774769768,0.000130793210701,0.0009321842226199,-0.033562283962965,0.0,0.0,0.0,-0.011325160972774,60.0,-3.547183036804199,-0.0,-7.703853555085517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.985051292460412e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001051477811415,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.766172348055989e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001051477229339,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004987739957869,291.18865966796875,294.1499938964844,286.2013244628906,285.7467041015625,289.0914001464844,286.2353820800781,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640334803611,0.0001320141309406,0.0009320193203166,-0.0338840782642364,0.0,0.0,0.0,-0.0113859521225094,60.0,-3.556850910186768,-0.0,-7.719167882669353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.990432590711862e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001052044535754,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.770357478875667e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001052043880918,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.000499042798765,291.1886291503906,294.1499938964844,286.1958312988281,285.7449645996094,289.0716552734375,286.2283020019531,291.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646062437444,0.0001326763886027,0.0009319298551417,-0.0340586267411708,0.0,0.0,0.0,-0.0114189265295863,60.0,-3.562220335006714,-0.0,-7.727480522135012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001000456468318,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001053532687365,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,7.781349268043414e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001053532105288,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004997487412765,291.18853759765625,294.1499938964844,286.1805725097656,285.73974609375,289.01727294921875,286.2099609375,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661104461178,0.0001344154588878,0.0009316949290223,-0.0345169603824615,0.0,0.0,0.0,-0.0115055171772837,60.0,-3.5768392086029053,-0.0,-7.749331842887841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001000456468318,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001053532687365,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,7.781349268043414e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001053532105288,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004997487412765,291.18853759765625,294.1499938964844,286.1805725097656,285.73974609375,289.01727294921875,286.2099609375,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661104461178,0.0001344154588878,0.0009316949290223,-0.0345169603824615,0.0,0.0,0.0,-0.0115055171772837,60.0,-3.5768392086029053,-0.0,-7.749331842887841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001001741402433,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001054885724443,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.791342795826495e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001054885142366,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0005003905971534,291.1883850097656,294.1499938964844,286.1653137207031,285.7339782714844,288.96356201171875,286.1928100585937,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674778604879,0.0001359964808216,0.0009314814233221,-0.0349336229264736,0.0,0.0,0.0,-0.0115842372179031,60.0,-3.5910134315490723,-0.0,-7.769223486775445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001001741402433,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001054885724443,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.791342795826495e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001054885142366,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0005003905971534,291.1883850097656,294.1499938964844,286.1653137207031,285.7339782714844,288.96356201171875,286.1928100585937,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674778604879,0.0001359964808216,0.0009314814233221,-0.0349336229264736,0.0,0.0,0.0,-0.0115842372179031,60.0,-3.5910134315490723,-0.0,-7.769223486775445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001002333374344,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001055509055731,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,7.79594702180475e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001055508473655,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0005006862920708,291.18829345703125,294.1499938964844,286.1576538085937,285.7308654785156,288.9369812011719,286.1845397949219,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681077837944,0.000136724760523,0.0009313830523751,-0.0351255498826503,0.0,0.0,0.0,-0.0116205001249909,60.0,-3.597928285598755,-0.0,-7.778395172408636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001002890930976,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001056096152751,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.800283492542803e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001056095570675,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0005009648157283,291.1882019042969,294.1499938964844,286.1499938964844,285.72760009765625,288.9105224609375,286.1763916015625,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687010362744,0.0001374106504954,0.0009312903857789,-0.0353063009679317,0.0,0.0,0.0,-0.0116546507924795,60.0,-3.6047329902648926,-0.0,-7.787037503703689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001004008008749,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001057272456819,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.808970985934138e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001057271874742,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0005015227943658,291.1880187988281,294.1499938964844,286.1346130371094,285.7205505371094,288.858154296875,286.16033935546875,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698896367102,0.0001387849042657,0.0009311047033406,-0.0356684438884258,0.0,0.0,0.0,-0.011723075993359,60.0,-3.618155479431152,-0.0,-7.804368351571611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001004008008749,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001057272456819,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.808970985934138e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001057271874742,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0005015227943658,291.1880187988281,294.1499938964844,286.1346130371094,285.7205505371094,288.858154296875,286.16033935546875,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698896367102,0.0001387849042657,0.0009311047033406,-0.0356684438884258,0.0,0.0,0.0,-0.011723075993359,60.0,-3.618155479431152,-0.0,-7.804368351571611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001005166341201,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001058492198353,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.817980804247782e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001058491616277,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.000502101436723,291.1877746582031,294.1499938964844,286.119140625,285.7127990722656,288.806396484375,286.1444091796875,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711222421377,0.0001402100169798,0.000930912210606,-0.0360439755022525,0.0,0.0,0.0,-0.0117940343916416,60.0,-3.6317505836486816,-0.0,-7.822361425269264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001005166341201,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001058492198353,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.817980804247782e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001058491616277,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.000502101436723,291.1877746582031,294.1499938964844,286.119140625,285.7127990722656,288.806396484375,286.1444091796875,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711222421377,0.0001402100169798,0.000930912210606,-0.0360439755022525,0.0,0.0,0.0,-0.0117940343916416,60.0,-3.6317505836486816,-0.0,-7.822361425269264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001006178426905,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001059557980624,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.825851935194805e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001059557398548,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.000502606970258,291.1875305175781,294.1499938964844,286.1034851074219,285.7042541503906,288.7552795410156,286.1285705566406,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721990838646,0.0001414549915352,0.0009307440486736,-0.0363720245659351,0.0,0.0,0.0,-0.011856023222208,60.0,-3.645234107971192,-0.0,-7.838096394152674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001006178426905,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001059557980624,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.825851935194805e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001059557398548,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.000502606970258,291.1875305175781,294.1499938964844,286.1034851074219,285.7042541503906,288.7552795410156,286.1285705566406,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721990838646,0.0001414549915352,0.0009307440486736,-0.0363720245659351,0.0,0.0,0.0,-0.011856023222208,60.0,-3.645234107971192,-0.0,-7.838096394152674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001006940074148,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001060359936673,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.831775292288512e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001060359354596,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005029874155297,291.187255859375,294.1499938964844,286.0876770019531,285.69488525390625,288.7048034667969,286.1126403808594,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730089852586,0.0001423913345206,0.0009306176798418,-0.0366187430918216,0.0,0.0,0.0,-0.0119026452302932,60.0,-3.6581294536590576,-0.0,-7.849941141557792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001006940074148,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001060359936673,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.831775292288512e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001060359354596,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005029874155297,291.187255859375,294.1499938964844,286.0876770019531,285.69488525390625,288.7048034667969,286.1126403808594,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730089852586,0.0001423913345206,0.0009306176798418,-0.0366187430918216,0.0,0.0,0.0,-0.0119026452302932,60.0,-3.6581294536590576,-0.0,-7.849941141557792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001007214304991,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001060648646671,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.833907875465229e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001060648137354,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005031243781559,291.18707275390625,294.1499938964844,286.0796813964844,285.6898803710937,288.6798095703125,286.10467529296875,291.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733003728091,0.0001427281968062,0.0009305721614509,-0.0367075018584728,0.0,0.0,0.0,-0.011919418349862,60.0,-3.664270877838135,-0.0,-7.85420510851509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001007432801998,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001060878712451,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.835607539163902e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001060878203134,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005032335175201,291.1869201660156,294.1499938964844,286.0716247558594,285.68463134765625,288.6549987792969,286.0966491699219,291.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735326213762,0.0001429964322596,0.0009305361891165,-0.0367781743407249,0.0,0.0,0.0,-0.0119327744469046,60.0,-3.670232772827149,-0.0,-7.857600792249286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001007706305244,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001061166694853,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,7.837734301574528e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001061166185536,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0005033701891079,291.18658447265625,294.1499938964844,286.0553283691406,285.6734619140625,288.6058044433594,286.0805358886719,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738222626969,0.000143331446452,0.000930490787141,-0.0368664488196373,0.0,0.0,0.0,-0.0119494553655385,60.0,-3.681673526763916,-0.0,-7.861842732381774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001007706305244,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001061166694853,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,7.837734301574528e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001061166185536,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0005033701891079,291.18658447265625,294.1499938964844,286.0553283691406,285.6734619140625,288.6058044433594,286.0805358886719,291.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738222626969,0.000143331446452,0.000930490787141,-0.0368664488196373,0.0,0.0,0.0,-0.0119494553655385,60.0,-3.681673526763916,-0.0,-7.861842732381774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001007801038213,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001061266448232,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,7.838471356080845e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001061265938915,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0005034175119362,291.1863098144531,294.1499938964844,286.0434265136719,285.664794921875,288.5707702636719,286.0688171386719,291.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739220306277,0.0001434468576917,0.0009304751874879,-0.0368968546390533,0.0,0.0,0.0,-0.0119552016258239,60.0,-3.6895787715911865,-0.0,-7.863304318789235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001007825630949,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001061292277881,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.838661986170337e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001061291768564,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0005034297937527,291.18621826171875,294.1499938964844,286.0387268066406,285.6612548828125,288.5572204589844,286.0642395019531,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739477584138,0.0001434765290468,0.0009304712293669,-0.0369046740233898,0.0,0.0,0.0,-0.0119566796347498,60.0,-3.692615985870361,-0.0,-7.863680906439185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001007862520054,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001061331131495,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.838949386496097e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001061330549418,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0005034481873735,291.185791015625,294.1499938964844,286.02178955078125,285.64801025390625,288.5092468261719,286.04766845703125,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739854769781,0.000143520097481,0.0009304653503932,-0.0369161553680896,0.0,0.0,0.0,-0.0119588486850261,60.0,-3.703346490859986,-0.0,-7.864232287602135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001007862520054,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001061331131495,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.838949386496097e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001061330549418,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0005034481873735,291.185791015625,294.1499938964844,286.02178955078125,285.64801025390625,288.5092468261719,286.04766845703125,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739854769781,0.000143520097481,0.0009304653503932,-0.0369161553680896,0.0,0.0,0.0,-0.0119588486850261,60.0,-3.703346490859986,-0.0,-7.864232287602135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.000100786674011,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.000106133549707,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.83898212830536e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001061334987753,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.000503450341057,291.18536376953125,294.1499938964844,286.0044860839844,285.6336669921875,288.4618530273437,286.0308532714844,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739883873611,0.0001435234589735,0.0009304648847319,-0.0369170382618904,0.0,0.0,0.0,-0.011959015391767,60.0,-3.71410870552063,-0.0,-7.864274920166282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.000100786674011,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.000106133549707,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.83898212830536e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001061334987753,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.000503450341057,291.18536376953125,294.1499938964844,286.0044860839844,285.6336669921875,288.4618530273437,286.0308532714844,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739883873611,0.0001435234589735,0.0009304648847319,-0.0369170382618904,0.0,0.0,0.0,-0.011959015391767,60.0,-3.71410870552063,-0.0,-7.864274920166282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001007865503197,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001061334260157,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.838972669560462e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.000106133375084,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0005034497007727,291.1851501464844,294.1499938964844,285.9956970214844,285.6260681152344,288.4383850097656,286.0223083496094,291.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739862918853,0.0001435210579074,0.0009304652339778,-0.0369164049625396,0.0,0.0,0.0,-0.0119588961824774,60.0,-3.719563007354736,-0.0,-7.864244366828643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001007864630082,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001061333241523,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.838965393602848e-05,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001061332732206,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0005034492933191,291.1849060058594,294.1499938964844,285.9867858886719,285.6181640625,288.4150390625,286.013671875,291.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739845456555,0.0001435190206393,0.0009304654668085,-0.0369158685207366,0.0,0.0,0.0,-0.0119587946683168,60.0,-3.7250802516937256,-0.0,-7.864218787290157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001007866885629,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001061335569829,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.83898212830536e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001061335060512,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0005034503992646,291.1844177246094,294.1499938964844,285.9686279296875,285.6014099121094,288.3687744140625,285.9961242675781,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739853605628,0.00014351993741,0.0009304653503932,-0.036916110664606,0.0,0.0,0.0,-0.0119588403031229,60.0,-3.736332416534424,-0.0,-7.864230155973928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001007866885629,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001061335569829,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.83898212830536e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001061335060512,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0005034503992646,291.1844177246094,294.1499938964844,285.9686279296875,285.6014099121094,288.3687744140625,285.9961242675781,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739853605628,0.00014351993741,0.0009304653503932,-0.036916110664606,0.0,0.0,0.0,-0.0119588403031229,60.0,-3.736332416534424,-0.0,-7.864230155973928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001007870450848,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001061339280568,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.839009776944295e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001061338771251,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0005034521454945,291.1839294433594,294.1499938964844,285.95001220703125,285.5834045410156,288.32305908203125,285.9781494140625,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739875724539,0.0001435225567547,0.0009304650011472,-0.0369167998433113,0.0,0.0,0.0,-0.0119589706882834,60.0,-3.747934579849243,-0.0,-7.86426355148251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001007870450848,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001061339280568,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.839009776944295e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001061338771251,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0005034521454945,291.1839294433594,294.1499938964844,285.95001220703125,285.5834045410156,288.32305908203125,285.9781494140625,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739875724539,0.0001435225567547,0.0009304650011472,-0.0369167998433113,0.0,0.0,0.0,-0.0119589706882834,60.0,-3.747934579849243,-0.0,-7.86426355148251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001007734972517,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001061196599039,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.837956218281761e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001061196162481,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0005033845081925,291.1833801269531,294.1499938964844,285.9309387207031,285.5637512207031,288.27783203125,285.95977783203125,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738418204709,0.0001433539146091,0.0009304878767579,-0.0368723645806312,0.0,0.0,0.0,-0.0119505738839507,60.0,-3.759604215621948,-0.0,-7.862127660018815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001007734972517,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001061196599039,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.837956218281761e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001061196162481,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0005033845081925,291.1833801269531,294.1499938964844,285.9309387207031,285.5637512207031,288.27783203125,285.95977783203125,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738418204709,0.0001433539146091,0.0009304878767579,-0.0368723645806312,0.0,0.0,0.0,-0.0119505738839507,60.0,-3.759604215621948,-0.0,-7.862127660018815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001007277824101,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001060715148923,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.834399730199948e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001060714639606,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0005031561013311,291.1828308105469,294.1499938964844,285.9115295410156,285.542236328125,288.23309326171875,285.9410400390625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733532253652,0.0001427888637408,0.0009305643616244,-0.0367234870791435,0.0,0.0,0.0,-0.0119224404916167,60.0,-3.77072024345398,-0.0,-7.854973205212445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
