time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001007277824101,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001060715148923,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.834399730199948e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001060714639606,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0005031561013311,291.1828308105469,294.1499938964844,285.9115295410156,285.542236328125,288.23309326171875,285.9410400390625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733532253652,0.0001427888637408,0.0009305643616244,-0.0367234870791435,0.0,0.0,0.0,-0.0119224404916167,60.0,-3.77072024345398,-0.0,-7.854973205212445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001006845850497,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001060260256053,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.83104042056948e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001060259746736,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0005029403837397,291.1825256347656,294.1499938964844,285.9017028808594,285.5307922363281,288.2109680175781,285.9315185546875,291.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728922206908,0.0001422558125341,0.0009306364227086,-0.0365830324590206,0.0,0.0,0.0,-0.0118958996608853,60.0,-3.775757074356079,-0.0,-7.848226601936403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001006297970889,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001059683272615,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.826778892194852e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001059682836057,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0005026666913181,291.1822509765625,294.1499938964844,285.8918151855469,285.5189819335937,288.1889038085937,285.9219665527344,291.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723081650212,0.0001415799779351,0.0009307282161898,-0.0364049561321735,0.0,0.0,0.0,-0.0118622509762644,60.0,-3.78047513961792,-0.0,-7.839676641197002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001004619552986,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001057915796991,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.813724369043484e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001057915360433,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0005018282681703,291.181640625,294.1499938964844,285.8717956542969,285.4941101074219,288.1452331542969,285.9027404785156,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705181630328,0.0001395104191033,0.0009310077293775,-0.0358596220612525,0.0,0.0,0.0,-0.0117592057213187,60.0,-3.788199186325073,-0.0,-7.813525826350087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001004619552986,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001057915796991,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.813724369043484e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001057915360433,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0005018282681703,291.181640625,294.1499938964844,285.8717956542969,285.4941101074219,288.1452331542969,285.9027404785156,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705181630328,0.0001395104191033,0.0009310077293775,-0.0358596220612525,0.0,0.0,0.0,-0.0117592057213187,60.0,-3.788199186325073,-0.0,-7.813525826350087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001002746503218,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001055943357641,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.799155719112605e-05,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001055942848324,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0005008926382288,291.1811218261719,294.1499938964844,285.8556213378906,285.47314453125,288.1106872558594,285.8872375488281,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685212910175,0.0001372013794025,0.000931319897063,-0.0352511517703533,0.0,0.0,0.0,-0.0116442376747727,60.0,-3.792514801025391,-0.0,-7.784399969068545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.000100222598121,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001055395114235,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.795106648700312e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001055394677678,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0005006326246075,291.1809997558594,294.1499938964844,285.8515319824219,285.4677734375,288.1020812988281,285.8833312988281,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679663391783,0.0001365596981486,0.0009314065682701,-0.0350820496678352,0.0,0.0,0.0,-0.0116122877225279,60.0,-3.7933971881866455,-0.0,-7.776316124363802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.995092113967984e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001052534280461,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.773976540192962e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001052533771144,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004992755712009,291.1803283691406,294.1499938964844,285.8310546875,285.4400939941406,288.0595092773437,285.8638610839844,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650699259713,0.0001332109532086,0.0009318589582107,-0.0341995134949684,0.0,0.0,0.0,-0.0114455502480268,60.0,-3.7967939376831055,-0.0,-7.734193729902472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.995092113967984e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001052534280461,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.773976540192962e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001052533771144,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004992755712009,291.1803283691406,294.1499938964844,285.8310546875,285.4400939941406,288.0595092773437,285.8638610839844,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650699259713,0.0001332109532086,0.0009318589582107,-0.0341995134949684,0.0,0.0,0.0,-0.0114455502480268,60.0,-3.7967939376831055,-0.0,-7.734193729902472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.966349171008916e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001049507409334,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.751620432827622e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001049506972776,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004978397628292,291.1796569824219,294.1499938964844,285.8103942871094,285.4112243652344,288.01739501953125,285.84429931640625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620057582855,0.0001296681439271,0.0009323376580141,-0.0332657434046268,0.0,0.0,0.0,-0.011269150301814,60.0,-3.7994580268859854,-0.0,-7.689754966122565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.966349171008916e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001049507409334,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.751620432827622e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001049506972776,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004978397628292,291.1796569824219,294.1499938964844,285.8103942871094,285.4112243652344,288.01739501953125,285.84429931640625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620057582855,0.0001296681439271,0.0009323376580141,-0.0332657434046268,0.0,0.0,0.0,-0.011269150301814,60.0,-3.7994580268859854,-0.0,-7.689754966122565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.95030495687388e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001047817859216,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,7.739141437923536e-05,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001047817422659,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004970383015461,291.1793212890625,294.1499938964844,285.79998779296875,285.3963928222656,287.9965209960937,285.8345031738281,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602955007925,0.0001276906114071,0.0009326048893854,-0.0327444970607757,0.0,0.0,0.0,-0.0111706871539354,60.0,-3.80033016204834,-0.0,-7.665006052093305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.933239198289812e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001046020697685,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.725867908447981e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001046020261128,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.000496185850352,291.178955078125,294.1499938964844,285.78955078125,285.3812866210937,287.97576904296875,285.8246765136719,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584763949736,0.0001255873066838,0.0009328890591859,-0.0321900658309459,0.0,0.0,0.0,-0.011065961793065,60.0,-3.800819158554077,-0.0,-7.638726629011219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.896290430333464e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001042129806592,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.69713005865924e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001042129370034,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004943402018398,291.1782531738281,294.1499938964844,285.7685852050781,285.35040283203125,287.9346923828125,285.8050842285156,291.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545379482209,0.0001210336195072,0.0009335043141618,-0.0309896152466535,0.0,0.0,0.0,-0.0108392294496297,60.0,-3.800683736801148,-0.0,-7.581985528304358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.896290430333464e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001042129806592,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.69713005865924e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001042129370034,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004943402018398,291.1782531738281,294.1499938964844,285.7685852050781,285.35040283203125,287.9346923828125,285.8050842285156,291.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545379482209,0.0001210336195072,0.0009335043141618,-0.0309896152466535,0.0,0.0,0.0,-0.0108392294496297,60.0,-3.800683736801148,-0.0,-7.581985528304358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.856119140749796e-05,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001037899564835,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.665885641472414e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001037899128277,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004923336091451,291.177490234375,294.1499938964844,285.7475280761719,285.3186950683594,287.8941650390625,285.7855224609375,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502561926841,0.0001160829997388,0.0009341731783933,-0.0296843778342008,0.0,0.0,0.0,-0.010592732578516,60.0,-3.799158096313477,-0.0,-7.52053850305856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.856119140749796e-05,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001037899564835,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,7.665885641472414e-05,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001037899128277,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004923336091451,291.177490234375,294.1499938964844,285.7475280761719,285.3186950683594,287.8941650390625,285.7855224609375,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502561926841,0.0001160829997388,0.0009341731783933,-0.0296843778342008,0.0,0.0,0.0,-0.010592732578516,60.0,-3.799158096313477,-0.0,-7.52053850305856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.81347111519426e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001033408407238,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,7.632714550709352e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.000103340804344,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004902032087557,291.1767578125,294.1499938964844,285.72637939453125,285.2863464355469,287.8541564941406,285.7660522460937,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457104071974,0.0001108272117562,0.0009348831954412,-0.0282985176891088,0.0,0.0,0.0,-0.0103310411795973,60.0,-3.7964656352996826,-0.0,-7.455577133441693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.81347111519426e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001033408407238,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,7.632714550709352e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.000103340804344,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004902032087557,291.1767578125,294.1499938964844,285.72637939453125,285.2863464355469,287.8541564941406,285.7660522460937,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457104071974,0.0001108272117562,0.0009348831954412,-0.0282985176891088,0.0,0.0,0.0,-0.0103310411795973,60.0,-3.7964656352996826,-0.0,-7.455577133441693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.7692412964534e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001028750775731,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,7.598313095513731e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001028750339173,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004879938496742,291.17596435546875,294.1499938964844,285.7052001953125,285.2534484863281,287.8147277832031,285.74676513671875,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104099616874,0.0001053766609402,0.0009356194641441,-0.0268611311912536,0.0,0.0,0.0,-0.0100596528500318,60.0,-3.792903184890747,-0.0,-7.388505451899618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.7692412964534e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001028750775731,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,7.598313095513731e-05,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001028750339173,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004879938496742,291.17596435546875,294.1499938964844,285.7052001953125,285.2534484863281,287.8147277832031,285.74676513671875,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104099616874,0.0001053766609402,0.0009356194641441,-0.0268611311912536,0.0,0.0,0.0,-0.0100596528500318,60.0,-3.792903184890747,-0.0,-7.388505451899618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.746834984980524e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001026391255436,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,7.580885721836239e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001026390891638,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004868746036663,291.1755676269531,294.1499938964844,285.6946105957031,285.23681640625,287.79522705078125,285.7371826171875,291.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386080248281,0.0001026155150611,0.0009359924588352,-0.0261329170316457,0.0,0.0,0.0,-0.0099221719428896,60.0,-3.7908990383148193,-0.0,-7.354643827284235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.724385745357722e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001024027224048,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.563425606349483e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.000102402678749,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.000485753203975,291.1751708984375,294.1499938964844,285.6839904785156,285.2201232910156,287.7758483886719,285.7276306152344,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362152243033,9.984907956095412e-05,0.0009363661520183,-0.0254032649099826,0.0,0.0,0.0,-0.0097844274714589,60.0,-3.7888126373291016,-0.0,-7.320795702980831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.679803770268336e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001019332485157,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.528749847551808e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001019332048599,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004835262370761,291.1743469238281,294.1499938964844,285.6628112792969,285.1865234375,287.7374572753906,285.70867919921875,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314633836969,9.435522952117026e-05,0.0009371081832796,-0.0239541362971067,0.0,0.0,0.0,-0.0095108831301331,60.0,-3.784539222717285,-0.0,-7.25380715493884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.679803770268336e-05,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001019332485157,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.528749847551808e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001019332048599,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004835262370761,291.1743469238281,294.1499938964844,285.6628112792969,285.1865234375,287.7374572753906,285.70867919921875,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314633836969,9.435522952117026e-05,0.0009371081832796,-0.0239541362971067,0.0,0.0,0.0,-0.0095108831301331,60.0,-3.784539222717285,-0.0,-7.25380715493884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.641568613005802e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001015306115732,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.499011553591117e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001015305751934,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004816163273062,291.1736145019531,294.1499938964844,285.6441955566406,285.1568298339844,287.7040710449219,285.69219970703125,290.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027388148941,8.96435885806568e-05,0.0009377445094287,-0.0227112155407667,0.0,0.0,0.0,-0.00927628390491,60.0,-3.7808895111083984,-0.0,-7.19660206982553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.636446338845416e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001014766748994,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.495027966797352e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001014766312437,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004813604755327,291.17352294921875,294.1499938964844,285.64166259765625,285.1527709960937,287.6995544433594,285.6899719238281,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268421610817,8.901238470571116e-05,0.0009378297254443,-0.0225446969270706,0.0,0.0,0.0,-0.0092448554933071,60.0,-3.780409574508667,-0.0,-7.18895520890328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.594877337804064e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001010389241855,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.462695793947205e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001010388878057,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004792840045411,291.17266845703125,294.1499938964844,285.62060546875,285.1190185546875,287.6620788574219,285.6714782714844,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224115103483,8.388987771468237e-05,0.0009385215817019,-0.0211932566016912,0.0,0.0,0.0,-0.0089897997677326,60.0,-3.776631593704224,-0.0,-7.127051304678389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.594877337804064e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001010389241855,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.462695793947205e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001010388878057,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004792840045411,291.17266845703125,294.1499938964844,285.62060546875,285.1190185546875,287.6620788574219,285.6714782714844,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224115103483,8.388987771468237e-05,0.0009385215817019,-0.0211932566016912,0.0,0.0,0.0,-0.0089897997677326,60.0,-3.776631593704224,-0.0,-7.127051304678389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.55586729105562e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001006281236186,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.432354323100299e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001006280872388,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004773353575728,291.1718139648437,294.1499938964844,285.5996398925781,285.0853576660156,287.62506103515625,285.6532287597656,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182533878833,7.908264524303377e-05,0.0009391707717441,-0.0199248921126127,0.0,0.0,0.0,-0.0087504414841532,60.0,-3.7735536098480233,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.55586729105562e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001006281236186,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.432354323100299e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001006280872388,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004773353575728,291.1718139648437,294.1499938964844,285.5996398925781,285.0853576660156,287.62506103515625,285.6532287597656,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182533878833,7.908264524303377e-05,0.0009391707717441,-0.0199248921126127,0.0,0.0,0.0,-0.0087504414841532,60.0,-3.7735536098480233,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.53731796471402e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001004327932605,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,7.417927554342896e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001004327568807,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004764088080264,291.1713562011719,294.1499938964844,285.5892028808594,285.0686340332031,287.60675048828125,285.6441650390625,290.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162761900573,7.67968303989619e-05,0.0009394793887622,-0.0193217564374208,0.0,0.0,0.0,-0.0086366273462772,60.0,-3.772345304489136,-0.0,-7.041774807703406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.519723971607164e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001002475109999,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.40424293326214e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001002474746201,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004755299305543,291.1709289550781,294.1499938964844,285.57879638671875,285.0519714355469,287.5885314941406,285.6351928710937,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014400855638,7.462861685780808e-05,0.0009397722897119,-0.0187496319413185,0.0,0.0,0.0,-0.0085286693647503,60.0,-3.771390199661255,-0.0,-7.015810155053259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.487048373557629e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.990341641241685e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.378828013315797e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.990338003262876e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004738977004308,291.1700134277344,294.1499938964844,285.5581359863281,285.0189208984375,287.5523681640625,285.6174011230469,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.060189818730578e-05,0.0009403158910572,-0.0176870580762624,0.0,0.0,0.0,-0.0083281733095645,60.0,-3.7702536582946777,-0.0,-6.967715648897865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.487048373557629e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.990341641241685e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.378828013315797e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.990338003262876e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004738977004308,291.1700134277344,294.1499938964844,285.5581359863281,285.0189208984375,287.5523681640625,285.6174011230469,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.060189818730578e-05,0.0009403158910572,-0.0176870580762624,0.0,0.0,0.0,-0.0083281733095645,60.0,-3.7702536582946777,-0.0,-6.967715648897865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.45782448980026e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.959567978512496e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.356098649324849e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.959564340533689e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0004724379396066,291.1690979003906,294.1499938964844,285.53765869140625,284.9864196777344,287.5166015625,285.59979248046875,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078026680275,6.700048834318295e-05,0.0009408021578565,-0.0167366657406091,0.0,0.0,0.0,-0.0081488545984029,60.0,-3.770185470581055,-0.0,-6.924841500222102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.45782448980026e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.959567978512496e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.356098649324849e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.959564340533689e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0004724379396066,291.1690979003906,294.1499938964844,285.53765869140625,284.9864196777344,287.5166015625,285.59979248046875,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078026680275,6.700048834318295e-05,0.0009408021578565,-0.0167366657406091,0.0,0.0,0.0,-0.0081488545984029,60.0,-3.770185470581055,-0.0,-6.924841500222102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.432129445485772e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.932509419741108e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.33611304895021e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.932505781762302e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004711544315796,291.1681823730469,294.1499938964844,285.51739501953125,284.9545288085937,287.481201171875,285.5823669433594,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050635319203,6.383380969054997e-05,0.0009412297513335,-0.0159009583294391,0.0,0.0,0.0,-0.007991180755198,60.0,-3.7713308334350586,-0.0,-6.88725236841492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.432129445485772e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.932509419741108e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.33611304895021e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.932505781762302e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004711544315796,291.1681823730469,294.1499938964844,285.51739501953125,284.9545288085937,287.481201171875,285.5823669433594,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050635319203,6.383380969054997e-05,0.0009412297513335,-0.0159009583294391,0.0,0.0,0.0,-0.007991180755198,60.0,-3.7713308334350586,-0.0,-6.88725236841492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.410006168764085e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.909211803460494e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.318906136788428e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.909208165481688e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004700493009295,291.167236328125,294.1499938964844,285.4974060058594,284.92340087890625,287.4461669921875,285.5650939941406,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027049575001,6.110714457463473e-05,0.0009415978565812,-0.0151813467964529,0.0,0.0,0.0,-0.0078554162755608,60.0,-3.7736740112304688,-0.0,-6.854967438130188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.410006168764085e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.909211803460494e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.318906136788428e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.909208165481688e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004700493009295,291.167236328125,294.1499938964844,285.4974060058594,284.92340087890625,287.4461669921875,285.5650939941406,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027049575001,6.110714457463473e-05,0.0009415978565812,-0.0151813467964529,0.0,0.0,0.0,-0.0078554162755608,60.0,-3.7736740112304688,-0.0,-6.854967438130188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
