time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.400060662301256e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.898738790070638e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.31117106624879e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.898735879687592e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004695525276474,291.166748046875,294.1499938964844,285.48748779296875,284.9081726074219,287.42877197265625,285.5565185546875,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016447631642,5.988137854728848e-05,0.0009417633991688,-0.0148578397929668,0.0,0.0,0.0,-0.0077943834476172,60.0,-3.775283098220825,-0.0,-6.840478761205304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.391091589350252e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.889293869491668e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.30419487808831e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.88929023151286e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004691045032814,291.166259765625,294.1499938964844,285.4776916503906,284.8931884765625,287.4114990234375,285.5479736328125,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006885277107,5.877586227143184e-05,0.000941912701819,-0.0145660657435655,0.0,0.0,0.0,-0.0077393385581672,60.0,-3.777174234390259,-0.0,-6.82742467006392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.375481022289024e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.87285457085818e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.292052760021761e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.872851660475136e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004683246952481,291.165283203125,294.1499938964844,285.458251953125,284.8639831542969,287.37713623046875,285.5309143066406,290.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990240214392,5.685160431312397e-05,0.0009421723661944,-0.014058195054531,0.0,0.0,0.0,-0.0076435264199972,60.0,-3.781721591949463,-0.0,-6.804732066711949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.375481022289024e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.87285457085818e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.292052760021761e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.872851660475136e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004683246952481,291.165283203125,294.1499938964844,285.458251953125,284.8639831542969,287.37713623046875,285.5309143066406,290.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990240214392,5.685160431312397e-05,0.0009421723661944,-0.014058195054531,0.0,0.0,0.0,-0.0076435264199972,60.0,-3.781721591949463,-0.0,-6.804732066711949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.36309079406783e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.859806596068664e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.282415754161775e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.85980368568562e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004677057731896,291.1643371582031,294.1499938964844,285.43994140625,284.8370361328125,287.3444519042969,285.5146179199219,290.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977027075365,5.5324111599475145e-05,0.0009423785377293,-0.0136550357565283,0.0,0.0,0.0,-0.0075674699619412,60.0,-3.786920547485352,-0.0,-6.786745387898918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.36263459152542e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.859326382866128e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,7.282060687430203e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.859322744887322e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004676829848904,291.1642761230469,294.1499938964844,285.439208984375,284.8359375,287.34307861328125,285.5139465332031,290.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976540459319,5.5267857533181086e-05,0.0009423861629329,-0.0136401886120438,0.0,0.0,0.0,-0.007564669009298,60.0,-3.787152051925659,-0.0,-6.78608316206919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.35242060222663e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.848570334725082e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.274116796907037e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.848567424342036e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004671727947425,291.16326904296875,294.1499938964844,285.4205017089844,284.8092041015625,287.3093566894531,285.4970092773437,290.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965646313503,5.400850932346657e-05,0.0009425561875104,-0.0133077967911958,0.0,0.0,0.0,-0.007501964457333,60.0,-3.793456792831421,-0.0,-6.771272609285006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.35242060222663e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.848570334725082e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.274116796907037e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.848567424342036e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004671727947425,291.16326904296875,294.1499938964844,285.4205017089844,284.8092041015625,287.3093566894531,285.4970092773437,290.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965646313503,5.400850932346657e-05,0.0009425561875104,-0.0133077967911958,0.0,0.0,0.0,-0.007501964457333,60.0,-3.793456792831421,-0.0,-6.771272609285006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.344408317701892e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.840132406679912e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.267884211614728e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.840129496296868e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000466772558866,291.1622314453125,294.1499938964844,285.4021911621094,284.7838439941406,287.2759094238281,285.4801330566406,290.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957099100574,5.3020365157863125e-05,0.0009426895412616,-0.0130469836294651,0.0,0.0,0.0,-0.0074527626857161,60.0,-3.800463914871216,-0.0,-6.759663051525422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.344408317701892e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.840132406679912e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.267884211614728e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.840129496296868e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.000466772558866,291.1622314453125,294.1499938964844,285.4021911621094,284.7838439941406,287.2759094238281,285.4801330566406,290.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957099100574,5.3020365157863125e-05,0.0009426895412616,-0.0130469836294651,0.0,0.0,0.0,-0.0074527626857161,60.0,-3.800463914871216,-0.0,-6.759663051525422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.34117051656358e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.836722892941908e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.265366002684459e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.83671998255886e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004666108288802,291.1617126464844,294.1499938964844,285.3932189941406,284.7717590332031,287.2593078613281,285.4717102050781,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953645057976,5.262098420644179e-05,0.0009427435579709,-0.0129415690898895,0.0,0.0,0.0,-0.0074328775517642,60.0,-3.804210662841797,-0.0,-6.754973469469405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.338486415799709e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.833896183408795e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.26327853044495e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.833893273025752e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004664767184294,291.16119384765625,294.1499938964844,285.38433837890625,284.76007080078125,287.2427673339844,285.4633178710937,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950780076906,5.2289749874034896e-05,0.0009427882614545,-0.0128541411831974,0.0,0.0,0.0,-0.0074163847602903,60.0,-3.808090686798096,-0.0,-6.751085379619326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.33457413339056e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.829776536207646e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.260235724970698e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.8297736258246e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004662813153117,291.1601257324219,294.1499938964844,285.3669128417969,284.7379455566406,287.2099609375,285.446533203125,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946601931005,5.1806804549414665e-05,0.0009428533376194,-0.0127266701310873,0.0,0.0,0.0,-0.0073923375457525,60.0,-3.8162178993225098,-0.0,-6.745418801301639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.33457413339056e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.829776536207646e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.260235724970698e-05,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.8297736258246e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004662813153117,291.1601257324219,294.1499938964844,285.3669128417969,284.7379455566406,287.2099609375,285.446533203125,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946601931005,5.1806804549414665e-05,0.0009428533376194,-0.0127266701310873,0.0,0.0,0.0,-0.0073923375457525,60.0,-3.8162178993225098,-0.0,-6.745418801301639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.332329500466584e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.827411849983037e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.258489495143294e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.827408939599992e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000466169178253,291.1590576171875,294.1499938964844,285.3500061035156,284.7176208496094,287.1773681640625,285.4298095703125,290.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944199118763,5.152920493856072e-05,0.0009428907651454,-0.0126533973962068,0.0,0.0,0.0,-0.0073785153217613,60.0,-3.82471776008606,-0.0,-6.74216238394365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.332329500466584e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.827411849983037e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.258489495143294e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.827408939599992e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000466169178253,291.1590576171875,294.1499938964844,285.3500061035156,284.7176208496094,287.1773681640625,285.4298095703125,290.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944199118763,5.152920493856072e-05,0.0009428907651454,-0.0126533973962068,0.0,0.0,0.0,-0.0073785153217613,60.0,-3.82471776008606,-0.0,-6.74216238394365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.33131159399636e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.826340101426469e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.25769714335911e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.826337191043422e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0004661183338612,291.157958984375,294.1499938964844,285.3348999023437,284.69976806640625,287.1451416015625,285.4133605957031,290.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943105978891,5.140278517501429e-05,0.0009429077617824,-0.0126200299710035,0.0,0.0,0.0,-0.0073722205124795,60.0,-3.833015203475952,-0.0,-6.740679481254119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.33131159399636e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.826340101426469e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.25769714335911e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.826337191043422e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0004661183338612,291.157958984375,294.1499938964844,285.3348999023437,284.69976806640625,287.1451416015625,285.4133605957031,290.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943105978891,5.140278517501429e-05,0.0009429077617824,-0.0126200299710035,0.0,0.0,0.0,-0.0073722205124795,60.0,-3.833015203475952,-0.0,-6.740679481254119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.330879402114078e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.82588462647982e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.257360994117334e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.825881716096774e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000466096738819,291.1568298339844,294.1499938964844,285.32275390625,284.6847839355469,287.11328125,285.397705078125,290.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942636825144,5.134856473887339e-05,0.0009429151541553,-0.0126057183369994,0.0,0.0,0.0,-0.007369521073997,60.0,-3.839967727661133,-0.0,-6.740043545505614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.330879402114078e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.82588462647982e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.257360994117334e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.825881716096774e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000466096738819,291.1568298339844,294.1499938964844,285.32275390625,284.6847839355469,287.11328125,285.397705078125,290.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942636825144,5.134856473887339e-05,0.0009429151541553,-0.0126057183369994,0.0,0.0,0.0,-0.007369521073997,60.0,-3.839967727661133,-0.0,-6.740043545505614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.33078772504814e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.825788583839312e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.257290417328477e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.825784945860504e-05,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004660921695176,291.15625,294.1499938964844,285.3177185058594,284.6783142089844,287.0974426269531,285.3901672363281,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942535543814,5.133681042934768e-05,0.0009429167839698,-0.0126026151701807,0.0,0.0,0.0,-0.0073689357377588,60.0,-3.842987298965454,-0.0,-6.739905700214879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.330865577794611e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.825870074564592e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.257350807776675e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.825867164181544e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004660960694309,291.1557006835937,294.1499938964844,285.3133544921875,284.6724853515625,287.08172607421875,285.3829040527344,290.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942614706233,5.1345883548492566e-05,0.0009429155616089,-0.0126050105318427,0.0,0.0,0.0,-0.0073693878948688,60.0,-3.845560073852539,-0.0,-6.74001228162524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.331388719147073e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.826420864555983e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.257756806211546e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.826417226577178e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004661221755668,291.154541015625,294.1499938964844,285.3065185546875,284.6627502441406,287.0506286621094,285.36944580078125,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943163022398,5.1409344450803474e-05,0.0009429069468751,-0.0126217603683471,0.0,0.0,0.0,-0.0073725474067032,60.0,-3.849433660507202,-0.0,-6.740756219869581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.331388719147073e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.826420864555983e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.257756806211546e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.826417226577178e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004661221755668,291.154541015625,294.1499938964844,285.3065185546875,284.6627502441406,287.0506286621094,285.36944580078125,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943163022398,5.1409344450803474e-05,0.0009429069468751,-0.0126217603683471,0.0,0.0,0.0,-0.0073725474067032,60.0,-3.849433660507202,-0.0,-6.740756219869581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.332365152658896e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.827448957366867e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.258516416186467e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.827446046983825e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004661709826905,291.15338134765625,294.1499938964844,285.30206298828125,284.6553649902344,287.02001953125,285.3575744628906,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994419446215,5.152870289748535e-05,0.0009428907651454,-0.0126532651484012,0.0,0.0,0.0,-0.0073784901760518,60.0,-3.8517746925354,-0.0,-6.742156699601767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.332365152658896e-05,297.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.827448957366867e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.258516416186467e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.827446046983825e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004661709826905,291.15338134765625,294.1499938964844,285.30206298828125,284.6553649902344,287.02001953125,285.3575744628906,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994419446215,5.152870289748535e-05,0.0009428907651454,-0.0126532651484012,0.0,0.0,0.0,-0.0073784901760518,60.0,-3.8517746925354,-0.0,-6.742156699601767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.333760681329296e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.828917973209172e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.259601989062503e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.828915062826128e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004662406863644,291.1521911621094,294.1499938964844,285.2997131347656,284.650146484375,286.9898681640625,285.3471984863281,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994567410089,5.169969153939746e-05,0.000942867656704,-0.0126983979716897,0.0,0.0,0.0,-0.0073870038613677,60.0,-3.8528621196746826,-0.0,-6.74416185120208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.333760681329296e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.828917973209172e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.259601989062503e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.828915062826128e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004662406863644,291.1521911621094,294.1499938964844,285.2997131347656,284.650146484375,286.9898681640625,285.3471984863281,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994567410089,5.169969153939746e-05,0.000942867656704,-0.0126983979716897,0.0,0.0,0.0,-0.0073870038613677,60.0,-3.8528621196746826,-0.0,-6.74416185120208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.335634968010707e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.8308919405099e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.261060090968385e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.830889030126856e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000466334313387,291.1510009765625,294.1499938964844,285.29931640625,284.6469116210937,286.96026611328125,285.33868408203125,290.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947662474587,5.192967000766657e-05,0.0009428366320207,-0.0127590997144579,0.0,0.0,0.0,-0.0073984544724226,60.0,-3.852618932723999,-0.0,-6.74685978196976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.335634968010707e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.8308919405099e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.261060090968385e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.830889030126856e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000466334313387,291.1510009765625,294.1499938964844,285.29931640625,284.6469116210937,286.96026611328125,285.33868408203125,290.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947662474587,5.192967000766657e-05,0.0009428366320207,-0.0127590997144579,0.0,0.0,0.0,-0.0073984544724226,60.0,-3.852618932723999,-0.0,-6.74685978196976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.33667179197073e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.831983334152028e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.261865539476275e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.831980423768982e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004663860891014,291.150390625,294.1499938964844,285.2997741699219,284.64599609375,286.94561767578125,285.3349609375,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948763763532,5.205689012655057e-05,0.0009428194607608,-0.0127926794812083,0.0,0.0,0.0,-0.0074047893285751,60.0,-3.852170705795288,-0.0,-6.748352632257594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.33785195229575e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.83322606771253e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.262783765327185e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.833223157329483e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004664450534619,291.1497802734375,294.1499938964844,285.3006591796875,284.6455078125,286.9311218261719,285.3316650390625,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950017556548,5.220185994403437e-05,0.0009427999029867,-0.0128309428691864,0.0,0.0,0.0,-0.0074120075441896,60.0,-3.851443529129028,-0.0,-6.750054382109738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.340516407974064e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.83603167696856e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.264855958055705e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.836028766585514e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004665781452786,291.1485595703125,294.1499938964844,285.3034973144531,284.645751953125,286.9025573730469,285.32635498046875,290.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952847613021,5.252913979347795e-05,0.0009427556651644,-0.0129173276945948,0.0,0.0,0.0,-0.0074283028952777,60.0,-3.849236249923706,-0.0,-6.753895576139257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.340516407974064e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.83603167696856e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.264855958055705e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.836028766585514e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004665781452786,291.1485595703125,294.1499938964844,285.3034973144531,284.645751953125,286.9025573730469,285.32635498046875,290.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952847613021,5.252913979347795e-05,0.0009427556651644,-0.0129173276945948,0.0,0.0,0.0,-0.0074283028952777,60.0,-3.849236249923706,-0.0,-6.753895576139257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.343546844320372e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.83922291197814e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.2672133683227e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.839220001595096e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004667295434046,291.1473083496094,294.1499938964844,285.30767822265625,284.6474304199219,286.87457275390625,285.32281494140625,290.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956068824976,5.2901603339705616e-05,0.0009427053155377,-0.0130156381055712,0.0,0.0,0.0,-0.007446848321706,60.0,-3.846177339553833,-0.0,-6.758268256135126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.343546844320372e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.83922291197814e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.2672133683227e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.839220001595096e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004667295434046,291.1473083496094,294.1499938964844,285.30767822265625,284.6474304199219,286.87457275390625,285.32281494140625,290.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956068824976,5.2901603339705616e-05,0.0009427053155377,-0.0130156381055712,0.0,0.0,0.0,-0.007446848321706,60.0,-3.846177339553833,-0.0,-6.758268256135126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.346909791929647e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.842763392953202e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.269828347489238e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.842760482570156e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004668975016102,291.1460266113281,294.1499938964844,285.3129577636719,284.65045166015625,286.8471374511719,285.32080078125,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.331495049176738e-05,0.0009426494361832,-0.013124736957252,0.0,0.0,0.0,-0.0074674291536211,60.0,-3.842467069625856,-0.0,-6.763123394648575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.346909791929647e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.842763392953202e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.269828347489238e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.842760482570156e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004668975016102,291.1460266113281,294.1499938964844,285.3129577636719,284.65045166015625,286.8471374511719,285.32080078125,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.331495049176738e-05,0.0009426494361832,-0.013124736957252,0.0,0.0,0.0,-0.0074674291536211,60.0,-3.842467069625856,-0.0,-6.763123394648575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.35061034397222e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.84666039585136e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.272706716321409e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.846657485468312e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004670823400374,291.1447448730469,294.1499938964844,285.31915283203125,284.654541015625,286.8203125,285.3203125,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996357994154,5.376994522521272e-05,0.000942588027101,-0.0132448300719261,0.0,0.0,0.0,-0.00749008404091,60.0,-3.838178873062134,-0.0,-6.768468807649698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.35061034397222e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.84666039585136e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.272706716321409e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.846657485468312e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004670823400374,291.1447448730469,294.1499938964844,285.31915283203125,284.654541015625,286.8203125,285.3203125,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996357994154,5.376994522521272e-05,0.000942588027101,-0.0132448300719261,0.0,0.0,0.0,-0.00749008404091,60.0,-3.838178873062134,-0.0,-6.768468807649698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.352555935038254e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.848709305515511e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.274220115505159e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.848706395132469e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004671795468311,291.14410400390625,294.1499938964844,285.322509765625,284.6569519042969,286.8070983886719,285.320556640625,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965649805963,5.400921872933395e-05,0.0009425558382645,-0.0133079839870333,0.0,0.0,0.0,-0.007501998450607,60.0,-3.835866689682007,-0.0,-6.771281135797835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
