time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.354571375297382e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.850830974755807e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.275787356775254e-05,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.850828791968524e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004672802169807,291.1434631347656,294.1499938964844,285.3260192871094,284.6595764160156,286.7940368652344,285.32110595703125,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967793012037,5.425704148365185e-05,0.0009425223106518,-0.0133733954280614,0.0,0.0,0.0,-0.0075143375433981,60.0,-3.8334743976593018,-0.0,-6.774194361014453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.3588067102246e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.855291136773305e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.279081182787195e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.85528895398602e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004674918018281,291.1421203613281,294.1499938964844,285.3334045410156,284.6653747558594,286.7683410644531,285.3231506347656,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972299449145,5.477797458297573e-05,0.0009424519375897,-0.0135108893737196,0.0,0.0,0.0,-0.0075402753427624,60.0,-3.828457355499268,-0.0,-6.78031994993944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.3588067102246e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.855291136773305e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.279081182787195e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.85528895398602e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004674918018281,291.1421203613281,294.1499938964844,285.3334045410156,284.6653747558594,286.7683410644531,285.3231506347656,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972299449145,5.477797458297573e-05,0.0009424519375897,-0.0135108893737196,0.0,0.0,0.0,-0.0075402753427624,60.0,-3.828457355499268,-0.0,-6.78031994993944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.363248682348058e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.8599681223277e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.282535807462409e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.859965939540416e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004677136603277,291.14080810546875,294.1499938964844,285.341064453125,284.6717834472656,286.7432556152344,285.32635498046875,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977023582905,5.53242934984155e-05,0.0009423781302757,-0.0136550841853022,0.0,0.0,0.0,-0.0075674769468605,60.0,-3.8232500553131104,-0.0,-6.786747519527125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.363248682348058e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.8599681223277e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.282535807462409e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.859965939540416e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004677136603277,291.14080810546875,294.1499938964844,285.341064453125,284.6717834472656,286.7432556152344,285.32635498046875,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977023582905,5.53242934984155e-05,0.0009423781302757,-0.0136550841853022,0.0,0.0,0.0,-0.0075674769468605,60.0,-3.8232500553131104,-0.0,-6.786747519527125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.367833263240756e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.864795720204712e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.28610175428912e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.864793537417428e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004679426783695,291.13946533203125,294.1499938964844,285.34881591796875,284.6785583496094,286.7187194824219,285.3304138183594,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998190138489,5.588823842117563e-05,0.0009423019364476,-0.0138039300218224,0.0,0.0,0.0,-0.0075955563224852,60.0,-3.8179781436920166,-0.0,-6.793385409764596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.367833263240756e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.864795720204712e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.28610175428912e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.864793537417428e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004679426783695,291.13946533203125,294.1499938964844,285.34881591796875,284.6785583496094,286.7187194824219,285.3304138183594,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998190138489,5.588823842117563e-05,0.0009423019364476,-0.0138039300218224,0.0,0.0,0.0,-0.0075955563224852,60.0,-3.8179781436920166,-0.0,-6.793385409764596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.3725357146468e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.869747736956924e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.289758650586009e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.86974482657388e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004681775462813,291.1380920410156,294.1499938964844,285.3564453125,284.6855773925781,286.6947021484375,285.3351745605469,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986904915422,5.646666249958798e-05,0.0009422238799743,-0.0139565961435437,0.0,0.0,0.0,-0.0076243570074439,60.0,-3.81275486946106,-0.0,-6.800196672429595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.3725357146468e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.869747736956924e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,7.289758650586009e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.86974482657388e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004681775462813,291.1380920410156,294.1499938964844,285.3564453125,284.6855773925781,286.6947021484375,285.3351745605469,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986904915422,5.646666249958798e-05,0.0009422238799743,-0.0139565961435437,0.0,0.0,0.0,-0.0076243570074439,60.0,-3.81275486946106,-0.0,-6.800196672429595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.374909132020548e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.872247028397396e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.291605288628489e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.87224411801435e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004682961443904,291.1374206542969,294.1499938964844,285.3601379394531,284.68914794921875,286.6828918457031,285.3377990722656,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989431127905,5.675867942045443e-05,0.0009421844151802,-0.0140336696058511,0.0,0.0,0.0,-0.0076388968154788,60.0,-3.810192823410034,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.377287642564625e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.874751413008198e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.293454837054014e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.874749230220914e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004684149462264,291.13671875,294.1499938964844,285.3637084960937,284.6926574707031,286.67120361328125,285.34051513671875,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991961997002,5.705126386601478e-05,0.0009421448921784,-0.0141108930110931,0.0,0.0,0.0,-0.0076534650288522,60.0,-3.8076930046081534,-0.0,-6.807084673710051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.38201992539689e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.879734716378152e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.29713574401103e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.879732533590868e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004686513275373,291.13531494140625,294.1499938964844,285.3704528808594,284.6996154785156,286.64825439453125,285.3462219238281,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996996959671,5.763345325249247e-05,0.0009420663118362,-0.0142645509913563,0.0,0.0,0.0,-0.0076824533753097,60.0,-3.8029568195343018,-0.0,-6.813947805994759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.38201992539689e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.879734716378152e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.29713574401103e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.879732533590868e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004686513275373,291.13531494140625,294.1499938964844,285.3704528808594,284.6996154785156,286.64825439453125,285.3462219238281,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996996959671,5.763345325249247e-05,0.0009420663118362,-0.0142645509913563,0.0,0.0,0.0,-0.0076824533753097,60.0,-3.8029568195343018,-0.0,-6.813947805994759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.386661986354738e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.88462270470336e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.300745346583426e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.884619794320316e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004688831977546,291.1339111328125,294.1499938964844,285.37646484375,284.706298828125,286.6258850097656,285.3520202636719,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001936461776,5.820445221615955e-05,0.0009419892448931,-0.0144152548164129,0.0,0.0,0.0,-0.0077108838595449,60.0,-3.798677444458008,-0.0,-6.820682330044292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.386661986354738e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.88462270470336e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.300745346583426e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.884619794320316e-05,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004688831977546,291.1339111328125,294.1499938964844,285.37646484375,284.706298828125,286.6258850097656,285.3520202636719,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001936461776,5.820445221615955e-05,0.0009419892448931,-0.0144152548164129,0.0,0.0,0.0,-0.0077108838595449,60.0,-3.798677444458008,-0.0,-6.820682330044292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.39118763199076e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.889388456940652e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.304265454877168e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.889386274153368e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004691092763096,291.1324768066406,294.1499938964844,285.3815002441406,284.71246337890625,286.6039123535156,285.3577880859375,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000675256364,5.876121940673329e-05,0.0009419140988029,-0.0145622007548809,0.0,0.0,0.0,-0.0077386065386235,60.0,-3.794820308685303,-0.0,-6.82725200817913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.39118763199076e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.889388456940652e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.304265454877168e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.889386274153368e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004691092763096,291.1324768066406,294.1499938964844,285.3815002441406,284.71246337890625,286.6039123535156,285.3577880859375,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000675256364,5.876121940673329e-05,0.0009419140988029,-0.0145622007548809,0.0,0.0,0.0,-0.0077386065386235,60.0,-3.794820308685303,-0.0,-6.82725200817913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.395446977578104e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.893873357214034e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.307578198378906e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.89387117442675e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004693220253102,291.13104248046875,294.1499938964844,285.3853759765625,284.718017578125,286.5824279785156,285.3632202148437,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011284612119,5.928511745878495e-05,0.0009418433182872,-0.0147004714235663,0.0,0.0,0.0,-0.0077646919526159,60.0,-3.791679859161377,-0.0,-6.833436572151187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.395446977578104e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.893873357214034e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.307578198378906e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.89387117442675e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004693220253102,291.13104248046875,294.1499938964844,285.3853759765625,284.718017578125,286.5824279785156,285.3632202148437,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011284612119,5.928511745878495e-05,0.0009418433182872,-0.0147004714235663,0.0,0.0,0.0,-0.0077646919526159,60.0,-3.791679859161377,-0.0,-6.833436572151187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.397518442710862e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.896054689306766e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.309189822990447e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.896052506519482e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004694255185313,291.1303100585937,294.1499938964844,285.3868408203125,284.7204895019531,286.5718078613281,285.3658142089844,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013488354161,5.953995059826411e-05,0.000941808859352,-0.0147677296772599,0.0,0.0,0.0,-0.0077773802913725,60.0,-3.790309429168701,-0.0,-6.83644572063713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.39946694415994e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.898106509353966e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.31070467736572e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.89810432656668e-05,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004695228417403,291.1296081542969,294.1499938964844,285.3879089355469,284.72271728515625,286.5613098144531,285.3682556152344,290.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015560546889,5.977959153824486e-05,0.0009417764958925,-0.0148309767246246,0.0,0.0,0.0,-0.0077893119305372,60.0,-3.789163827896118,-0.0,-6.839276522896398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.403054718859494e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.901884914143012e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.31349500711076e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.901882003759964e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004697020631283,291.12811279296875,294.1499938964844,285.38885498046875,284.7264099121094,286.54058837890625,285.3725280761719,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019377805292,6.022081288392656e-05,0.0009417169494554,-0.0149474255740642,0.0,0.0,0.0,-0.0078112813644111,60.0,-3.787599802017212,-0.0,-6.84448977494867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.403054718859494e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.901884914143012e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.31349500711076e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.901882003759964e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004697020631283,291.12811279296875,294.1499938964844,285.38885498046875,284.7264099121094,286.54058837890625,285.3725280761719,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019377805292,6.022081288392656e-05,0.0009417169494554,-0.0149474255740642,0.0,0.0,0.0,-0.0078112813644111,60.0,-3.787599802017212,-0.0,-6.84448977494867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.406196477357298e-05,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.90519256447442e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.315938273677602e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.905190381687136e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004698589909821,291.12664794921875,294.1499938964844,285.3880310058594,284.7289428710937,286.5202331542969,285.37579345703125,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022718925029,6.060703526600264e-05,0.0009416648535989,-0.0150493578985333,0.0,0.0,0.0,-0.007830511778593,60.0,-3.78703546524048,-0.0,-6.849054301483194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.406196477357298e-05,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.90519256447442e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.315938273677602e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.905190381687136e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004698589909821,291.12664794921875,294.1499938964844,285.3880310058594,284.7289428710937,286.5202331542969,285.37579345703125,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022718925029,6.060703526600264e-05,0.0009416648535989,-0.0150493578985333,0.0,0.0,0.0,-0.007830511778593,60.0,-3.78703546524048,-0.0,-6.849054301483194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.408823098056018e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.90795815596357e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.317981362575665e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.907955973176286e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004699901910498,291.1251525878906,294.1499938964844,285.3852233886719,284.7301025390625,286.50018310546875,285.3779296875,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025511728599,6.0929862229386345e-05,0.0009416212560608,-0.0151345590129494,0.0,0.0,0.0,-0.0078465864062309,60.0,-3.787497997283936,-0.0,-6.852871337059696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.408823098056018e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.90795815596357e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.317981362575665e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.907955973176286e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004699901910498,291.1251525878906,294.1499938964844,285.3852233886719,284.7301025390625,286.50018310546875,285.3779296875,290.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025511728599,6.0929862229386345e-05,0.0009416212560608,-0.0151345590129494,0.0,0.0,0.0,-0.0078465864062309,60.0,-3.787497997283936,-0.0,-6.852871337059696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.4107941549737e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.910033986670896e-05,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.319514406844974e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.910031803883612e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004700886493083,291.1236267089844,294.1499938964844,285.3802185058594,284.729736328125,286.4804077148437,285.3785705566406,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027604876086,6.117196608101949e-05,0.0009415886015631,-0.0151984542608261,0.0,0.0,0.0,-0.0078586405143141,60.0,-3.789228200912476,-0.0,-6.855734113742076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.4107941549737e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.910033986670896e-05,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.319514406844974e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.910031803883612e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004700886493083,291.1236267089844,294.1499938964844,285.3802185058594,284.729736328125,286.4804077148437,285.3785705566406,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027604876086,6.117196608101949e-05,0.0009415886015631,-0.0151984542608261,0.0,0.0,0.0,-0.0078586405143141,60.0,-3.789228200912476,-0.0,-6.855734113742076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.411585779162124e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.91086708381772e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.320129952859133e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.910864901030436e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004701282014138,291.12286376953125,294.1499938964844,285.3768310546875,284.7289123535156,286.4706115722656,285.3783874511719,290.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028445394709,6.126910011516884e-05,0.0009415754466317,-0.0152240907773375,0.0,0.0,0.0,-0.0078634768724441,60.0,-3.790502548217773,-0.0,-6.856883061345799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.412146027898416e-05,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.911457163980232e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.320565782720223e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.911454981192946e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004701561701949,291.1221008300781,294.1499938964844,285.372802734375,284.7276611328125,286.4608459472656,285.3777770996094,290.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029039112851,6.133774149930105e-05,0.000941566133406,-0.0152422077953815,0.0,0.0,0.0,-0.0078668948262929,60.0,-3.792142152786255,-0.0,-6.857695211692771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.412570216227324e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.911903907777742e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.320896111195907e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.911901724990456e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004701773868873,291.1205749511719,294.1499938964844,285.3628234863281,284.72369384765625,286.4414978027344,285.374755859375,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029484983533,6.138930621091276e-05,0.0009415592066943,-0.0152558162808418,0.0,0.0,0.0,-0.0078694624826312,60.0,-3.796754837036133,-0.0,-6.858304857360056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.412570216227324e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.911903907777742e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.320896111195907e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.911901724990456e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004701773868873,291.1205749511719,294.1499938964844,285.3628234863281,284.72369384765625,286.4414978027344,285.374755859375,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029484983533,6.138930621091276e-05,0.0009415592066943,-0.0152558162808418,0.0,0.0,0.0,-0.0078694624826312,60.0,-3.796754837036133,-0.0,-6.858304857360056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.412395593244582e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.911719826050104e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.32075932319276e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.911717643262818e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004701686557382,291.1190185546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4222412109375,285.37030029296875,290.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029294062405,6.136704905657098e-05,0.000941562349908,-0.0152499414980411,0.0,0.0,0.0,-0.0078683551400899,60.0,-3.8024611473083496,-0.0,-6.858041956547822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.412395593244582e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.911719826050104e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.32075932319276e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.911717643262818e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004701686557382,291.1190185546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4222412109375,285.37030029296875,290.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029294062405,6.136704905657098e-05,0.000941562349908,-0.0152499414980411,0.0,0.0,0.0,-0.0078683551400899,60.0,-3.8024611473083496,-0.0,-6.858041956547822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.411167411599308e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.910426888382062e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.31980471755378e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.910424705594778e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004701073048636,291.117431640625,294.1499938964844,285.3356018066406,284.7104797363281,286.403076171875,285.3635559082031,290.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027979733422,6.121509068179876e-05,0.0009415828390046,-0.015209836885333,0.0,0.0,0.0,-0.0078607890754938,60.0,-3.809514045715332,-0.0,-6.856244283426349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.411167411599308e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.910426888382062e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.31980471755378e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.910424705594778e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004701073048636,291.117431640625,294.1499938964844,285.3356018066406,284.7104797363281,286.403076171875,285.3635559082031,290.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027979733422,6.121509068179876e-05,0.0009415828390046,-0.015209836885333,0.0,0.0,0.0,-0.0078607890754938,60.0,-3.809514045715332,-0.0,-6.856244283426349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.409170888829976e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.908323409035802e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.318251300603151e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.908321226248518e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004700075660366,291.1158752441406,294.1499938964844,285.3209533691406,284.7032775878906,286.3840026855469,285.3552551269531,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025847004726,6.0968413890805095e-05,0.000941616250202,-0.0151447327807545,0.0,0.0,0.0,-0.0078485067933797,60.0,-3.816868782043457,-0.0,-6.853326794953318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.409170888829976e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.908323409035802e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.318251300603151e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.908321226248518e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004700075660366,291.1158752441406,294.1499938964844,285.3209533691406,284.7032775878906,286.3840026855469,285.3552551269531,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025847004726,6.0968413890805095e-05,0.000941616250202,-0.0151447327807545,0.0,0.0,0.0,-0.0078485067933797,60.0,-3.816868782043457,-0.0,-6.853326794953318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.407832112628968e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.906913328450172e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,7.317210111068562e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.906911145662888e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004699406854342,291.1150817871094,294.1499938964844,285.31353759765625,284.6996765136719,286.37451171875,285.3505859375,290.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024416260421,6.080311504774727e-05,0.0009416384855285,-0.0151011077687144,0.0,0.0,0.0,-0.0078402757644653,60.0,-3.82051944732666,-0.0,-6.851372802429978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.406306344317272e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.90530679700896e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.316023402381688e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.905304614221676e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004698644916061,291.1142883300781,294.1499938964844,285.3060607910156,284.696044921875,286.3650207519531,285.3455810546875,290.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022787610068,6.061481690267101e-05,0.0009416639222763,-0.0150514114648103,0.0,0.0,0.0,-0.0078309001401066,60.0,-3.824134826660156,-0.0,-6.849145961496107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
