time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.40263707889244e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.90144326351583e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.313169771805406e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.901441080728546e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004696811956819,291.1126708984375,294.1499938964844,285.2909545898437,284.6888122558594,286.3460998535156,285.33477783203125,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018872562795,6.01621504756622e-05,0.0009417250985279,-0.0149319423362612,0.0,0.0,0.0,-0.0078083616681396,60.0,-3.831239700317383,-0.0,-6.843796285238568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.40263707889244e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.90144326351583e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.313169771805406e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.901441080728546e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004696811956819,291.1126708984375,294.1499938964844,285.2909545898437,284.6888122558594,286.3460998535156,285.33477783203125,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018872562795,6.01621504756622e-05,0.0009417250985279,-0.0149319423362612,0.0,0.0,0.0,-0.0078083616681396,60.0,-3.831239700317383,-0.0,-6.843796285238568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.39843594096601e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.897018753690644e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.309902139240876e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.897017298499122e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004694713570643,291.1110534667969,294.1499938964844,285.2756652832031,284.6815185546875,286.3272705078125,285.3232421875,290.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014391737058,5.964395677438006e-05,0.0009417952387593,-0.0147951785475015,0.0,0.0,0.0,-0.0077825607731938,60.0,-3.8382301330566406,-0.0,-6.837674249027259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.39843594096601e-05,297.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.897018753690644e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.309902139240876e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.897017298499122e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004694713570643,291.1110534667969,294.1499938964844,285.2756652832031,284.6815185546875,286.3272705078125,285.3232421875,290.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014391737058,5.964395677438006e-05,0.0009417952387593,-0.0147951785475015,0.0,0.0,0.0,-0.0077825607731938,60.0,-3.8382301330566406,-0.0,-6.837674249027259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.393531217938288e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.891853551380336e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.306086627067998e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.891851368593052e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004692263319157,291.10943603515625,294.1499938964844,285.2601318359375,284.6742248535156,286.3085021972656,285.3109436035156,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009157704189,5.903902274440043e-05,0.0009418767876923,-0.0146355209872126,0.0,0.0,0.0,-0.0077524399384856,60.0,-3.845081329345703,-0.0,-6.830531162904664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.393531217938288e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.891853551380336e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.306086627067998e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.891851368593052e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004692263319157,291.10943603515625,294.1499938964844,285.2601318359375,284.6742248535156,286.3085021972656,285.3109436035156,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009157704189,5.903902274440043e-05,0.0009418767876923,-0.0146355209872126,0.0,0.0,0.0,-0.0077524399384856,60.0,-3.845081329345703,-0.0,-6.830531162904664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.388127364218236e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.886162297334522e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.301883306354284e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.886160842143e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004689563938882,291.1077880859375,294.1499938964844,285.24444580078125,284.6668701171875,286.289794921875,285.298095703125,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003395145758,5.83726359764114e-05,0.0009419668349437,-0.0144596425816416,0.0,0.0,0.0,-0.0077192597091197,60.0,-3.851826667785645,-0.0,-6.822666165362534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.388127364218236e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.886162297334522e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.301883306354284e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.886160842143e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004689563938882,291.1077880859375,294.1499938964844,285.24444580078125,284.6668701171875,286.289794921875,285.298095703125,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003395145758,5.83726359764114e-05,0.0009419668349437,-0.0144596425816416,0.0,0.0,0.0,-0.0077192597091197,60.0,-3.851826667785645,-0.0,-6.822666165362534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.385260636918248e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.88314423011616e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.29965468053706e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.883142774924636e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004688132321462,291.1069641113281,294.1499938964844,285.23651123046875,284.6632080078125,286.28045654296875,285.29150390625,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000338079407,5.801924271509051e-05,0.000942014507018,-0.014366372488439,0.0,0.0,0.0,-0.0077016637660562,60.0,-3.855168342590332,-0.0,-6.81849741113183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.382273128721864e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.879998106043786e-05,297.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.29733073967509e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.879995923256502e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004686639877036,291.10614013671875,294.1499938964844,285.2285461425781,284.6595458984375,286.2711486816406,285.2848205566406,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997151792049,5.7650860981084406e-05,0.0009420642745681,-0.0142691452056169,0.0,0.0,0.0,-0.0076833218336105,60.0,-3.858491182327272,-0.0,-6.814153152845392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.376001980854198e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.873394446913152e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.292452937690541e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.873392264125867e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004683507431764,291.1044616699219,294.1499938964844,285.21246337890625,284.65216064453125,286.2525634765625,285.2711181640625,290.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046373181,5.687770681106485e-05,0.0009421686991117,-0.0140650849789381,0.0,0.0,0.0,-0.0076448251493275,60.0,-3.865089893341065,-0.0,-6.805039731716533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.376001980854198e-05,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.873394446913152e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,7.292452937690541e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.873392264125867e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0004683507431764,291.1044616699219,294.1499938964844,285.21246337890625,284.65216064453125,286.2525634765625,285.2711181640625,290.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046373181,5.687770681106485e-05,0.0009421686991117,-0.0140650849789381,0.0,0.0,0.0,-0.0076448251493275,60.0,-3.865089893341065,-0.0,-6.805039731716533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.369417239213362e-05,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.866459731711076e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.287331391125917e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.866458276519552e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004680218116845,291.102783203125,294.1499938964844,285.1962280273437,284.644775390625,286.2340393066406,285.25714111328125,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983442723751,5.606588820228353e-05,0.0009422783623449,-0.013850818388164,0.0,0.0,0.0,-0.007604403886944,60.0,-3.871645927429199,-0.0,-6.795477247578674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.369417239213362e-05,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.866459731711076e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.287331391125917e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.866458276519552e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004680218116845,291.102783203125,294.1499938964844,285.1962280273437,284.644775390625,286.2340393066406,285.25714111328125,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983442723751,5.606588820228353e-05,0.0009422783623449,-0.013850818388164,0.0,0.0,0.0,-0.007604403886944,60.0,-3.871645927429199,-0.0,-6.795477247578674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.36259311856702e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.859273268375546e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.28202358004637e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.859271813184024e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004676809185184,291.1011047363281,294.1499938964844,285.1798400878906,284.6373596191406,286.2155456542969,285.2428894042969,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976165601983,5.522457649931312e-05,0.0009423920419067,-0.0136287650093436,0.0,0.0,0.0,-0.0075625139288604,60.0,-3.8781816959381104,-0.0,-6.785574413470385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.36259311856702e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.859273268375546e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.28202358004637e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.859271813184024e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004676809185184,291.1011047363281,294.1499938964844,285.1798400878906,284.6373596191406,286.2155456542969,285.2428894042969,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976165601983,5.522457649931312e-05,0.0009423920419067,-0.0136287650093436,0.0,0.0,0.0,-0.0075625139288604,60.0,-3.8781816959381104,-0.0,-6.785574413470385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.355579095426948e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.851887443801388e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.276568067027256e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.851885988609864e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004673305666074,291.0993957519531,294.1499938964844,285.1632995605469,284.62994384765625,286.1971130371094,285.2284240722656,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968687081709,5.435995990410447e-05,0.0009425087482668,-0.0134005593135952,0.0,0.0,0.0,-0.0075194635428488,60.0,-3.884715080261232,-0.0,-6.775404415293451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.355579095426948e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.851887443801388e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.276568067027256e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.851885988609864e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004673305666074,291.0993957519531,294.1499938964844,285.1632995605469,284.62994384765625,286.1971130371094,285.2284240722656,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968687081709,5.435995990410447e-05,0.0009425087482668,-0.0134005593135952,0.0,0.0,0.0,-0.0075194635428488,60.0,-3.884715080261232,-0.0,-6.775404415293451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.352021152153613e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.848141053225844e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.273801020346582e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.84813887043856e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004671528295148,291.0985412597656,294.1499938964844,285.15496826171875,284.626220703125,286.1879272460937,285.2211303710937,290.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964893106371,5.3921350627206266e-05,0.0009425679454579,-0.0132847921922802,0.0,0.0,0.0,-0.0074976244941353,60.0,-3.8879873752594,-0.0,-6.770248717202777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.348438470624389e-05,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.84436774160713e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,7.27101432858035e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.844366286415608e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004669738700613,291.0976867675781,294.1499938964844,285.1466064453125,284.6224975585937,286.1787414550781,285.2137756347656,290.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961073519662,5.347970363800414e-05,0.0009426276083104,-0.0131682222709059,0.0,0.0,0.0,-0.0074756341055035,60.0,-3.891268253326416,-0.0,-6.765058913060784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.34124764171429e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.836795652518048e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.265421299962327e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.836793469730765e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004666146705858,291.0959777832031,294.1499938964844,285.1297912597656,284.6150817871094,286.160400390625,285.198974609375,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953406406566,5.259327735984698e-05,0.0009427473414689,-0.0129342563450336,0.0,0.0,0.0,-0.0074314982630312,60.0,-3.897862672805786,-0.0,-6.754648040896427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.34124764171429e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.836795652518048e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.265421299962327e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.836793469730765e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004666146705858,291.0959777832031,294.1499938964844,285.1297912597656,284.6150817871094,286.160400390625,285.198974609375,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953406406566,5.259327735984698e-05,0.0009427473414689,-0.0129342563450336,0.0,0.0,0.0,-0.0074314982630312,60.0,-3.897862672805786,-0.0,-6.754648040896427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.334057540399954e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.829223563428968e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.259828998940066e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.829221380641684e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004662555002141,291.09423828125,294.1499938964844,285.1128234863281,284.60760498046875,286.14208984375,285.1840515136719,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994573929347,5.170688382349909e-05,0.0009428670164197,-0.0127002960070967,0.0,0.0,0.0,-0.0073873633518815,60.0,-3.904514789581299,-0.0,-6.744246405787635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.334057540399954e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.829223563428968e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.259828998940066e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.829221380641684e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004662555002141,291.09423828125,294.1499938964844,285.1128234863281,284.60760498046875,286.14208984375,285.1840515136719,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994573929347,5.170688382349909e-05,0.0009428670164197,-0.0127002960070967,0.0,0.0,0.0,-0.0073873633518815,60.0,-3.904514789581299,-0.0,-6.744246405787635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.32693073991686e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.821718413149938e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.254285446833819e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.821716957958417e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.00046589950216,291.092529296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1238098144531,285.16900634765625,290.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.0828395615099e-05,0.0009429856436327,-0.0124684199690818,0.0,0.0,0.0,-0.0073436223901808,60.0,-3.91124415397644,-0.0,-6.733944957204585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.32693073991686e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.821718413149938e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.254285446833819e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.821716957958417e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.00046589950216,291.092529296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1238098144531,285.16900634765625,290.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.0828395615099e-05,0.0009429856436327,-0.0124684199690818,0.0,0.0,0.0,-0.0073436223901808,60.0,-3.91124415397644,-0.0,-6.733944957204585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.319925447925924e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.814341319724916e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.248837209772319e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.814339864533396e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004655495868064,291.0907592773437,294.1499938964844,285.07861328125,284.5926818847656,286.1055908203125,285.1538391113281,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930670494213,4.996484858565964e-05,0.0009431022335775,-0.0122404862195253,0.0,0.0,0.0,-0.0073006250895559,60.0,-3.918069362640381,-0.0,-6.723826828647361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.319925447925924e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.814341319724916e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.248837209772319e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.814339864533396e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004655495868064,291.0907592773437,294.1499938964844,285.07861328125,284.5926818847656,286.1055908203125,285.1538391113281,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930670494213,4.996484858565964e-05,0.0009431022335775,-0.0122404862195253,0.0,0.0,0.0,-0.0073006250895559,60.0,-3.918069362640381,-0.0,-6.723826828647361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.316481009591372e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.810714254854248e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.246158202178776e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.810712072066964e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004653775249607,291.08990478515625,294.1499938964844,285.07000732421875,284.5889587402344,286.09649658203125,285.1462097167969,290.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926998754963,4.954023461323232e-05,0.0009431596263311,-0.0121284080669283,0.0,0.0,0.0,-0.0072794831357896,60.0,-3.921522855758667,-0.0,-6.718854450582512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.31308895815164e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.807141759665684e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.243519212352112e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.80714030447416e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0004652080824598,291.0890197753906,294.1499938964844,285.0613708496094,284.585205078125,286.0873718261719,285.1385803222656,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923381730914,4.9122096243081614e-05,0.0009432160877622,-0.0120180388912558,0.0,0.0,0.0,-0.0072586634196341,60.0,-3.9250059127807617,-0.0,-6.713959521675862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.306502033723518e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.800205589272082e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,7.238396210595965e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.80020413408056e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004648790636565,291.0872497558594,294.1499938964844,285.04400634765625,284.5777282714844,286.0692138671875,285.12322998046875,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916358394548,4.831014666706324e-05,0.0009433256927877,-0.0118037201464176,0.0,0.0,0.0,-0.0072182351723313,60.0,-3.9320805072784415,-0.0,-6.704459565298748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.306502033723518e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.800205589272082e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,7.238396210595965e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.80020413408056e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004648790636565,291.0872497558594,294.1499938964844,285.04400634765625,284.5777282714844,286.0692138671875,285.12322998046875,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916358394548,4.831014666706324e-05,0.0009433256927877,-0.0118037201464176,0.0,0.0,0.0,-0.0072182351723313,60.0,-3.9320805072784415,-0.0,-6.704459565298748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.300189412897451e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.793558274395764e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,7.233487121993676e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.79355681920424e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0004645637236535,291.0854797363281,294.1499938964844,285.0265808105469,284.5702819824219,286.0510559082031,285.1077880859375,290.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990962726064,4.753197936224751e-05,0.000943430699408,-0.0115983178839087,0.0,0.0,0.0,-0.0071794888935983,60.0,-3.939305305480957,-0.0,-6.69536106556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.300189412897451e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.793558274395764e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,7.233487121993676e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.79355681920424e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0004645637236535,291.0854797363281,294.1499938964844,285.0265808105469,284.5702819824219,286.0510559082031,285.1077880859375,290.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990962726064,4.753197936224751e-05,0.000943430699408,-0.0115983178839087,0.0,0.0,0.0,-0.0071794888935983,60.0,-3.939305305480957,-0.0,-6.69536106556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.29419111344032e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.787242015590893e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.2288210503757e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.787239832803608e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000464264099719,291.08367919921875,294.1499938964844,285.00909423828125,284.56280517578125,286.0329284667969,285.0922546386719,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903230238705,4.679252378991805e-05,0.0009435305255465,-0.0114031322300434,0.0,0.0,0.0,-0.0071426704525947,60.0,-3.9466826915740967,-0.0,-6.686720865900497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.29419111344032e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.787242015590893e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.2288210503757e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.787239832803608e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000464264099719,291.08367919921875,294.1499938964844,285.00909423828125,284.56280517578125,286.0329284667969,285.0922546386719,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903230238705,4.679252378991805e-05,0.0009435305255465,-0.0114031322300434,0.0,0.0,0.0,-0.0071426704525947,60.0,-3.9466826915740967,-0.0,-6.686720865900497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.28859008126892e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.781343396753071e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.224464934552088e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.78134194156155e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004639843245968,291.0818786621094,294.1499938964844,284.9915466308594,284.5553283691406,286.01483154296875,285.0766296386719,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897258132696,4.610200267052278e-05,0.0009436238324269,-0.0112208621576428,0.0,0.0,0.0,-0.0071082888171076,60.0,-3.954245090484619,-0.0,-6.678657626935093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.28859008126892e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.781343396753071e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.224464934552088e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.78134194156155e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004639843245968,291.0818786621094,294.1499938964844,284.9915466308594,284.5553283691406,286.01483154296875,285.0766296386719,290.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897258132696,4.610200267052278e-05,0.0009436238324269,-0.0112208621576428,0.0,0.0,0.0,-0.0071082888171076,60.0,-3.954245090484619,-0.0,-6.678657626935093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.285912528866902e-05,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.778523235581817e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.222381827887148e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.778521780390292e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.000463850563392,291.0809936523437,294.1499938964844,284.9827575683594,284.5516052246094,286.0057678222656,285.0687866210937,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894402464851,4.577186336973682e-05,0.0009436684194952,-0.011133718304336,0.0,0.0,0.0,-0.0070918509736657,60.0,-3.958087682723999,-0.0,-6.674804353679066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.283375402446836e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.775852231541649e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.220409315777943e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.775850048754364e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004637238453142,291.080078125,294.1499938964844,284.97393798828125,284.5478820800781,285.9967346191406,285.0609436035156,290.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891698136925,4.5459106331691146e-05,0.000943710678257,-0.0110511612147092,0.0,0.0,0.0,-0.0070762783288955,60.0,-3.961984395980835,-0.0,-6.671155006188202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.278677316615358e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.770904580364004e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.216754602268338e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.77090312517248e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004634891520254,291.0782470703125,294.1499938964844,284.956298828125,284.5404357910156,285.9786682128906,285.045166015625,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886686457321,4.4879827328259125e-05,0.0009437888511456,-0.0108982538804411,0.0,0.0,0.0,-0.0070474352687597,60.0,-3.9699478149414062,-0.0,-6.664398455313858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
