time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.278677316615358e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.770904580364004e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.216754602268338e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.77090312517248e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004634891520254,291.0782470703125,294.1499938964844,284.956298828125,284.5404357910156,285.9786682128906,285.045166015625,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886686457321,4.4879827328259125e-05,0.0009437888511456,-0.0108982538804411,0.0,0.0,0.0,-0.0070474352687597,60.0,-3.9699478149414062,-0.0,-6.664398455313858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.274484909838066e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.766488801687956e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.213493518065661e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.766487346496432e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004632797208614,291.0764465332031,294.1499938964844,284.9385986328125,284.5329895019531,285.9606018066406,285.0292663574219,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882213780656,4.436282688402571e-05,0.0009438585839234,-0.0107617834582924,0.0,0.0,0.0,-0.0070216925814747,60.0,-3.978139877319336,-0.0,-6.658370921286405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.274484909838066e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.766488801687956e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.213493518065661e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.766487346496432e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004632797208614,291.0764465332031,294.1499938964844,284.9385986328125,284.5329895019531,285.9606018066406,285.0292663574219,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882213780656,4.436282688402571e-05,0.0009438585839234,-0.0107617834582924,0.0,0.0,0.0,-0.0070216925814747,60.0,-3.978139877319336,-0.0,-6.658370921286405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.270833834307268e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.76264418568462e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.210653711808845e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.762642730493098e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0004630973562598,291.0745849609375,294.1499938964844,284.9208984375,284.52557373046875,285.94256591796875,285.0132751464844,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878319688141,4.3912579712923616e-05,0.0009439193527214,-0.0106429336592555,0.0,0.0,0.0,-0.0069992737844586,60.0,-3.9865589141845694,-0.0,-6.653124273725552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.270833834307268e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.76264418568462e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.210653711808845e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.762642730493098e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0004630973562598,291.0745849609375,294.1499938964844,284.9208984375,284.52557373046875,285.94256591796875,285.0132751464844,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878319688141,4.3912579712923616e-05,0.0009439193527214,-0.0106429336592555,0.0,0.0,0.0,-0.0069992737844586,60.0,-3.9865589141845694,-0.0,-6.653124273725552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.26782377064228e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.759474050952122e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.208312308648601e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.7594725957606e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004629469767678,291.07275390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9245300292969,284.9971618652344,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875107789412,4.3541240302147344e-05,0.0009439695277251,-0.0105449128895998,0.0,0.0,0.0,-0.006980784703046,60.0,-3.995243787765503,-0.0,-6.648798489550245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.26782377064228e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.759474050952122e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.208312308648601e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.7594725957606e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004629469767678,291.07275390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9245300292969,284.9971618652344,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875107789412,4.3541240302147344e-05,0.0009439695277251,-0.0105449128895998,0.0,0.0,0.0,-0.006980784703046,60.0,-3.995243787765503,-0.0,-6.648798489550245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.26651046029292e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.758091619005428e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,7.207291491795331e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.758090163813904e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.000462881376734,291.07183837890625,294.1499938964844,284.8943176269531,284.51446533203125,285.91552734375,284.98907470703125,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987370731309,4.337924474384636e-05,0.0009439914138056,-0.0105021512135863,0.0,0.0,0.0,-0.0069727185182273,60.0,-3.9996726512908936,-0.0,-6.646911288044066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.265409607905896e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.756931831361726e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.206435111584142e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.756930376170204e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004628263995982,291.0708923339844,294.1499938964844,284.88543701171875,284.51080322265625,285.9065246582031,284.98095703125,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987253151834,4.3243362597422674e-05,0.0009440098074264,-0.0104662822559475,0.0,0.0,0.0,-0.006965952925384,60.0,-4.004175662994385,-0.0,-6.645328909371528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.263757965527476e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.755192877491936e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.205150177469477e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.755191422300412e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0004627438902389,291.06903076171875,294.1499938964844,284.8677062988281,284.50341796875,285.8885192871094,284.964599609375,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870767826214,4.3039453885285184e-05,0.0009440372814424,-0.0104124573990702,0.0,0.0,0.0,-0.0069558001123368,60.0,-4.013410568237305,-0.0,-6.642954986091354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.263757965527476e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.755192877491936e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.205150177469477e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.755191422300412e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0004627438902389,291.06903076171875,294.1499938964844,284.8677062988281,284.50341796875,285.8885192871094,284.964599609375,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870767826214,4.3039453885285184e-05,0.0009440372814424,-0.0104124573990702,0.0,0.0,0.0,-0.0069558001123368,60.0,-4.013410568237305,-0.0,-6.642954986091354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.262961248168722e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.75435323198326e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,7.204530265880749e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.754351776791736e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004627040761988,291.0671691894531,294.1499938964844,284.8500061035156,284.4960632324219,285.8705139160156,284.9480895996094,290.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.294078826205805e-05,0.0009440504945814,-0.0103864129632711,0.0,0.0,0.0,-0.0069508864544332,60.0,-4.022988796234131,-0.0,-6.641806749030367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.262961248168722e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.75435323198326e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,7.204530265880749e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.754351776791736e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004627040761988,291.0671691894531,294.1499938964844,284.8500061035156,284.4960632324219,285.8705139160156,284.9480895996094,290.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.294078826205805e-05,0.0009440504945814,-0.0103864129632711,0.0,0.0,0.0,-0.0069508864544332,60.0,-4.022988796234131,-0.0,-6.641806749030367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.263573156204076e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.754997881827876e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.205006113508716e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.754996426636352e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0004627346352208,291.0652770996094,294.1499938964844,284.83221435546875,284.48883056640625,285.8525085449219,284.931396484375,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870560606941,4.301569424569607e-05,0.0009440403664484,-0.0104061858728528,0.0,0.0,0.0,-0.0069546159356832,60.0,-4.03300142288208,-0.0,-6.642678584967143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.263573156204076e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.754997881827876e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.205006113508716e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.754996426636352e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0004627346352208,291.0652770996094,294.1499938964844,284.83221435546875,284.48883056640625,285.8525085449219,284.931396484375,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870560606941,4.301569424569607e-05,0.0009440403664484,-0.0104061858728528,0.0,0.0,0.0,-0.0069546159356832,60.0,-4.03300142288208,-0.0,-6.642678584967143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.266789129469544e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.758384112501516e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.207507587736472e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.758382657309994e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004628953174687,291.0633850097656,294.1499938964844,284.8142395019531,284.4817810058594,285.8345031738281,284.91436767578125,290.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987398205325,4.3411444494267926e-05,0.0009439868154004,-0.0105106504634022,0.0,0.0,0.0,-0.0069743203930556,60.0,-4.044116020202637,-0.0,-6.64728645460855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.266789129469544e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.758384112501516e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.207507587736472e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.758382657309994e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004628953174687,291.0633850097656,294.1499938964844,284.8142395019531,284.4817810058594,285.8345031738281,284.91436767578125,290.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987398205325,4.3411444494267926e-05,0.0009439868154004,-0.0105106504634022,0.0,0.0,0.0,-0.0069743203930556,60.0,-4.044116020202637,-0.0,-6.64728645460855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.269150177715346e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.760870307218283e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.209344039438292e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.76086885202676e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004630132461898,291.0624389648437,294.1499938964844,284.8052062988281,284.4783020019531,285.82550048828125,284.9057006835937,290.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876495460048,4.370202441350557e-05,0.0009439475834369,-0.0105873541906476,0.0,0.0,0.0,-0.0069887889549136,60.0,-4.050036430358887,-0.0,-6.65067148020171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.272176248487084e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.764057176653296e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.211697811726481e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.764055721461772e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004631644114851,291.0614929199219,294.1499938964844,284.7961120605469,284.4748840332031,285.8164978027344,284.8969421386719,290.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879719000309,4.40746262029279e-05,0.0009438972920179,-0.010685708373785,0.0,0.0,0.0,-0.0070073413662612,60.0,-4.056257247924805,-0.0,-6.655012185774467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.279866935685276e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.772156045073643e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.217679376481101e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.77215458988212e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004635485820472,291.0595703125,294.1499938964844,284.77783203125,284.46807861328125,285.7984619140625,284.8789978027344,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098879088182,4.502158844843507e-05,0.0009437692351639,-0.0109356734901666,0.0,0.0,0.0,-0.007054490968585,60.0,-4.069525718688965,-0.0,-6.666051888259973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.279866935685276e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.772156045073643e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,7.217679376481101e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.77215458988212e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004635485820472,291.0595703125,294.1499938964844,284.77783203125,284.46807861328125,285.7984619140625,284.8789978027344,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098879088182,4.502158844843507e-05,0.0009437692351639,-0.0109356734901666,0.0,0.0,0.0,-0.007054490968585,60.0,-4.069525718688965,-0.0,-6.666051888259973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.28961599129252e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.782421693671496e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.225261651910841e-05,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.782420238479972e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004640355473384,291.0576477050781,294.1499938964844,284.7593688964844,284.4613952636719,285.7803955078125,284.8605651855469,290.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898291900753,4.622203414328396e-05,0.0009436071268282,-0.0112525457516312,0.0,0.0,0.0,-0.0071142627857625,60.0,-4.083787441253662,-0.0,-6.680059527752746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.28961599129252e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.782421693671496e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.225261651910841e-05,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.782420238479972e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004640355473384,291.0576477050781,294.1499938964844,284.7593688964844,284.4613952636719,285.7803955078125,284.8605651855469,290.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898291900753,4.622203414328396e-05,0.0009436071268282,-0.0112525457516312,0.0,0.0,0.0,-0.0071142627857625,60.0,-4.083787441253662,-0.0,-6.680059527752746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.295383642893285e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.788495663087816e-05,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.229748007375747e-05,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.788494207896292e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0004643236461561,291.056640625,294.1499938964844,284.7497253417969,284.4579162597656,285.77099609375,284.8507080078125,290.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904433973133,4.693232403951697e-05,0.0009435111423954,-0.0114400340244174,0.0,0.0,0.0,-0.0071496288292109,60.0,-4.091647148132324,-0.0,-6.68835440365001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.30132155190222e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.794748621061444e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.234366057673469e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.79474716586992e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004646202723961,291.0556945800781,294.1499938964844,284.7407531738281,284.4547424316406,285.7623291015625,284.8415222167969,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910759981721,4.766362326336093e-05,0.0009434123639948,-0.0116330664604902,0.0,0.0,0.0,-0.0071860407479107,60.0,-4.099117279052734,-0.0,-6.696900101132996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.314960334450006e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.80911063379608e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.244973676279187e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.809109178604558e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004653015639632,291.0537414550781,294.1499938964844,284.72198486328125,284.4481811523437,285.74420166015625,284.82183837890625,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925286285579,4.934327080263756e-05,0.0009431854123249,-0.0120764197781682,0.0,0.0,0.0,-0.0072696721181273,60.0,-4.115496635437012,-0.0,-6.71654873940497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.314960334450006e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.80911063379608e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.244973676279187e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.809109178604558e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004653015639632,291.0537414550781,294.1499938964844,284.72198486328125,284.4481811523437,285.74420166015625,284.82183837890625,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925286285579,4.934327080263756e-05,0.0009431854123249,-0.0120764197781682,0.0,0.0,0.0,-0.0072696721181273,60.0,-4.115496635437012,-0.0,-6.71654873940497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.32246693992056e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.81701523414813e-05,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.25081263226457e-05,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.817014506552368e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004656765377148,291.0527648925781,294.1499938964844,284.7125244140625,284.44488525390625,285.735107421875,284.811767578125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933285182341,5.026781946071424e-05,0.0009430606733076,-0.0123204560950398,0.0,0.0,0.0,-0.0073157069273293,60.0,-4.124036312103272,-0.0,-6.727375989612483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.330462489742786e-05,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.825434972299264e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,7.257031393237412e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.82543351710774e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0004660759295802,291.0517883300781,294.1499938964844,284.7030334472656,284.44158935546875,285.7260437011719,284.8015441894531,290.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941802127286,5.125254392623901e-05,0.0009429276688024,-0.0125803742557764,0.0,0.0,0.0,-0.0073647378012537,60.0,-4.132814407348633,-0.0,-6.73891804581217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.347756713395938e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.843646694207564e-05,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.270482456078753e-05,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.84364523901604e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004669398185797,291.0498046875,294.1499938964844,284.6839599609375,284.4350280761719,285.70782470703125,284.7807006835937,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960224851965,5.338254777598195e-05,0.0009426399483345,-0.013142580166459,0.0,0.0,0.0,-0.0074707930907607,60.0,-4.151013851165772,-0.0,-6.763917070884419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.347756713395938e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.843646694207564e-05,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.270482456078753e-05,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.84364523901604e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004669398185797,291.0498046875,294.1499938964844,284.6839599609375,284.4350280761719,285.70782470703125,284.7807006835937,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960224851965,5.338254777598195e-05,0.0009426399483345,-0.013142580166459,0.0,0.0,0.0,-0.0074707930907607,60.0,-4.151013851165772,-0.0,-6.763917070884419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.366733866045251e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.86363083939068e-05,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.285242463694885e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.863629384199156e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004678877594415,291.0478210449219,294.1499938964844,284.6647033691406,284.42840576171875,285.6895751953125,284.7593078613281,290.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980441536754,5.571989458985627e-05,0.0009423242299817,-0.0137594984844326,0.0,0.0,0.0,-0.0075871720910072,60.0,-4.170190811157227,-0.0,-6.791403706074561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.366733866045251e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.86363083939068e-05,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.285242463694885e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.863629384199156e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004678877594415,291.0478210449219,294.1499938964844,284.6647033691406,284.42840576171875,285.6895751953125,284.7593078613281,290.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980441536754,5.571989458985627e-05,0.0009423242299817,-0.0137594984844326,0.0,0.0,0.0,-0.0075871720910072,60.0,-4.170190811157227,-0.0,-6.791403706074561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.387286263518035e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.885273175314067e-05,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.301227014977485e-05,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.885271720122546e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004689143970608,291.0458374023437,294.1499938964844,284.64532470703125,284.4217529296875,285.6712646484375,284.73736572265625,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000233576633,5.825125481351279e-05,0.0009419823763892,-0.0144276078790426,0.0,0.0,0.0,-0.0077132117003202,60.0,-4.190248012542725,-0.0,-6.821234421749979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.387286263518035e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.885273175314067e-05,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.301227014977485e-05,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.885271720122546e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004689143970608,291.0458374023437,294.1499938964844,284.64532470703125,284.4217529296875,285.6712646484375,284.73736572265625,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000233576633,5.825125481351279e-05,0.0009419823763892,-0.0144276078790426,0.0,0.0,0.0,-0.0077132117003202,60.0,-4.190248012542725,-0.0,-6.821234421749979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.409296762896702e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.90845073829405e-05,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,7.318346615647897e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.908449283102529e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.000470013852464,291.0437927246094,294.1499938964844,284.6257629394531,284.4149780273437,285.65289306640625,284.7149353027344,290.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025784140452,6.096222205087543e-05,0.0009416161919943,-0.0151431001722812,0.0,0.0,0.0,-0.0078481938689947,60.0,-4.211145401000977,-0.0,-6.853253609051535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.409296762896702e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.90845073829405e-05,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,7.318346615647897e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.908449283102529e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.000470013852464,291.0437927246094,294.1499938964844,284.6257629394531,284.4149780273437,285.65289306640625,284.7149353027344,290.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025784140452,6.096222205087543e-05,0.0009416161919943,-0.0151431001722812,0.0,0.0,0.0,-0.0078481938689947,60.0,-4.211145401000977,-0.0,-6.853253609051535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.420816058991476e-05,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.920581214828415e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.327306229854003e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.920580487232657e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0004705892933998,291.04278564453125,294.1499938964844,284.6159362792969,284.4115600585937,285.6436767578125,284.7035522460937,290.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038056643679,6.238112109713256e-05,0.0009414245723746,-0.0155175747349858,0.0,0.0,0.0,-0.0079188430681824,60.0,-4.221902847290039,-0.0,-6.870042312812076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.432635852135718e-05,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.933028195519e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.336499402299523e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.933026740327476e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0004711796937044,291.0417785644531,294.1499938964844,284.6060791015625,284.4081115722656,285.6344299316406,284.69207763671875,290.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050648124888,6.383697473211214e-05,0.0009412278886884,-0.015901792794466,0.0,0.0,0.0,-0.0079913306981325,60.0,-4.232840538024902,-0.0,-6.887290027179915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.457118721911684e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.958809823729098e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.355541310971603e-05,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.958808368537576e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.000472402665764,291.03973388671875,294.1499938964844,284.5862121582031,284.4010925292969,285.6159362792969,284.6689147949219,290.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076732141897,6.685253902105615e-05,0.000940820609685,-0.0166976228356361,0.0,0.0,0.0,-0.0081414794549345,60.0,-4.255214691162109,-0.0,-6.92308361749383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.457118721911684e-05,297.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.958809823729098e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.355541310971603e-05,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.958808368537576e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.000472402665764,291.03973388671875,294.1499938964844,284.5862121582031,284.4010925292969,285.6159362792969,284.6689147949219,290.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076732141897,6.685253902105615e-05,0.000940820609685,-0.0166976228356361,0.0,0.0,0.0,-0.0081414794549345,60.0,-4.255214691162109,-0.0,-6.92308361749383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
