time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.482594032306224e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.985636279452592e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,7.375355926342309e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.985635551856832e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0004736752307508,291.03765869140625,294.1499938964844,284.56622314453125,284.3939208984375,285.59735107421875,284.6455078125,290.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103872045874,6.999043398536742e-05,0.0009403967997059,-0.0175257008522748,0.0,0.0,0.0,-0.0082977190613746,60.0,-4.278226375579834,-0.0,-6.960427612057174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.482594032306224e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.985636279452592e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,7.375355926342309e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.985635551856832e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0004736752307508,291.03765869140625,294.1499938964844,284.56622314453125,284.3939208984375,285.59735107421875,284.6455078125,290.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103872045874,6.999043398536742e-05,0.0009403967997059,-0.0175257008522748,0.0,0.0,0.0,-0.0082977190613746,60.0,-4.278226375579834,-0.0,-6.960427612057174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.498264989815652e-05,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001000213815132,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.387543882941827e-05,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001000213742372,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004744580073747,291.03643798828125,294.1499938964844,284.5541687011719,284.3895263671875,285.5861511230469,284.6313781738281,290.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120567167177,7.192062912508845e-05,0.0009401360875926,-0.0180350542068481,0.0,0.0,0.0,-0.0083938259631395,60.0,-4.292323589324951,-0.0,-6.983448486153065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.50884132180363e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001001327618723,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,7.395770080620423e-05,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001001327473204,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.000474986329209,291.0356140136719,294.1499938964844,284.5461120605469,284.3865661621094,285.57867431640625,284.6219177246094,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131835006177,7.322338205995038e-05,0.0009399601258337,-0.0183788258582353,0.0,0.0,0.0,-0.0084586916491389,60.0,-4.301814079284668,-0.0,-6.99900795098074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.535620483802631e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001004147561616,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.416598236886784e-05,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001004147416097,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004763239703606,291.03350830078125,294.1499938964844,284.5258178710937,284.3789978027344,285.5599365234375,284.5982360839844,290.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160364909097,7.652185013284907e-05,0.0009395146626047,-0.0192491989582777,0.0,0.0,0.0,-0.008622926659882,60.0,-4.325859069824219,-0.0,-7.03847931049495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.535620483802631e-05,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001004147561616,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.416598236886784e-05,297.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001004147416097,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004763239703606,291.03350830078125,294.1499938964844,284.5258178710937,284.3789978027344,285.5599365234375,284.5982360839844,290.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160364909097,7.652185013284907e-05,0.0009395146626047,-0.0192491989582777,0.0,0.0,0.0,-0.008622926659882,60.0,-4.325859069824219,-0.0,-7.03847931049495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.549127571517602e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.000100556986581,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,7.427103264490142e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001005569793051,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0004769986844621,291.032470703125,294.1499938964844,284.515625,284.3751220703125,285.550537109375,284.5863952636719,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174755007028,7.818557787686586e-05,0.0009392899228259,-0.019688194617629,0.0,0.0,0.0,-0.0087057650089263,60.0,-4.33802604675293,-0.0,-7.058431350515093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.56266012508422e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001006994934868,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.43762866477482e-05,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001006994862109,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0004776746791321,291.0314025878906,294.1499938964844,284.5054016113281,284.3711853027344,285.5411071777344,284.57452392578125,290.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189173044636,7.985247066244483e-05,0.0009390648338012,-0.0201280154287815,0.0,0.0,0.0,-0.0087887616828084,60.0,-4.350260257720947,-0.0,-7.078448760466928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,9.58965320023708e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.000100983743323,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.458623440470546e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.000100983728771,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004790230304934,291.029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.5221862792969,284.55084228515625,290.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217931121587,8.317731408169493e-05,0.0009386157616972,-0.0210052579641342,0.0,0.0,0.0,-0.0089543098583817,60.0,-4.374862194061279,-0.0,-7.118461553545785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,9.58965320023708e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.000100983743323,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,7.458623440470546e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.000100983728771,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004790230304934,291.029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.5221862792969,284.55084228515625,290.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217931121587,8.317731408169493e-05,0.0009386157616972,-0.0210052579641342,0.0,0.0,0.0,-0.0089543098583817,60.0,-4.374862194061279,-0.0,-7.118461553545785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.616259194444864e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001012639186228,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.479316991521046e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001012639040709,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.000480352086015,291.02716064453125,294.1499938964844,284.4641418457031,284.3547668457031,285.5032043457031,284.5272216796875,290.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246277088299,8.645455091027543e-05,0.0009381731506437,-0.021869895979762,0.0,0.0,0.0,-0.0091174878180027,60.0,-4.399533271789551,-0.0,-7.158011072760928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.616259194444864e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001012639186228,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.479316991521046e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001012639040709,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.000480352086015,291.02716064453125,294.1499938964844,284.4641418457031,284.3547668457031,285.5032043457031,284.5272216796875,290.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246277088299,8.645455091027543e-05,0.0009381731506437,-0.021869895979762,0.0,0.0,0.0,-0.0091174878180027,60.0,-4.399533271789551,-0.0,-7.158011072760928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.642102668294684e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001015360539895,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,7.499416824430227e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001015360467135,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004816429864149,291.0249938964844,294.1499938964844,284.4433288574219,284.3460693359375,285.484130859375,284.5036926269531,290.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273809311911,8.963774598669261e-05,0.0009377432288601,-0.0227096751332283,0.0,0.0,0.0,-0.0092759830877184,60.0,-4.424102783203125,-0.0,-7.196531015551956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.642102668294684e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001015360539895,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,7.499416824430227e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001015360467135,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004816429864149,291.0249938964844,294.1499938964844,284.4433288574219,284.3460693359375,285.484130859375,284.5036926269531,290.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273809311911,8.963774598669261e-05,0.0009377432288601,-0.0227096751332283,0.0,0.0,0.0,-0.0092759830877184,60.0,-4.424102783203125,-0.0,-7.196531015551956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.666727419244124e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001017953691189,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.518570055253804e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001017953618429,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0004828730598092,291.0228271484375,294.1499938964844,284.42236328125,284.3370666503906,285.4649658203125,284.48028564453125,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300044668838,9.26709471968934e-05,0.0009373335633426,-0.0235098414123058,0.0,0.0,0.0,-0.0094270091503858,60.0,-4.448370456695557,-0.0,-7.233332155465177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.666727419244124e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001017953691189,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.518570055253804e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001017953618429,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0004828730598092,291.0228271484375,294.1499938964844,284.42236328125,284.3370666503906,285.4649658203125,284.48028564453125,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300044668838,9.26709471968934e-05,0.0009373335633426,-0.0235098414123058,0.0,0.0,0.0,-0.0094270091503858,60.0,-4.448370456695557,-0.0,-7.233332155465177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.67849264270626e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001019192641251,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.527720299549401e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001019192495732,297.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0004834607534576,291.0217590332031,294.1499938964844,284.41180419921875,284.3324279785156,285.4553527832031,284.4686279296875,290.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312580270692,9.412009239895268e-05,0.0009371378691866,-0.0238921139389276,0.0,0.0,0.0,-0.0094991642981767,60.0,-4.460331439971924,-0.0,-7.250947220427406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.689782746136189e-05,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001020381532725,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.536501652793959e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001020381459966,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0004840247274842,291.0206604003906,294.1499938964844,284.4012451171875,284.32769775390625,285.4457092285156,284.4570007324219,290.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324608301743,9.55107607296668e-05,0.0009369500330649,-0.0242589488625526,0.0,0.0,0.0,-0.0095684072002768,60.0,-4.472145080566406,-0.0,-7.267871637850476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.710597805678844e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001022573487716,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.552691386081278e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001022573342197,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004850644618272,291.0184631347656,294.1499938964844,284.3800354003906,284.3179626464844,285.4263610839844,284.4338684082031,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346784256398,9.807457536226138e-05,0.0009366038138978,-0.0249352157115936,0.0,0.0,0.0,-0.0096960626542568,60.0,-4.495174407958984,-0.0,-7.299124860082884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.710597805678844e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001022573487716,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.552691386081278e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001022573342197,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0004850644618272,291.0184631347656,294.1499938964844,284.3800354003906,284.3179626464844,285.4263610839844,284.4338684082031,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346784256398,9.807457536226138e-05,0.0009366038138978,-0.0249352157115936,0.0,0.0,0.0,-0.0096960626542568,60.0,-4.495174407958984,-0.0,-7.299124860082884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.72893976722844e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001024504890665,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.566957356175408e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001024504817905,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0004859806795138,291.0162658691406,294.1499938964844,284.3586730957031,284.30780029296875,285.4069519042969,284.410888671875,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366324568167,0.0001003337092697,0.0009362987475469,-0.0255310926586389,0.0,0.0,0.0,-0.0098085487261414,60.0,-4.517274856567383,-0.0,-7.326720208311599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.72893976722844e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001024504890665,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.566957356175408e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001024504817905,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0004859806795138,291.0162658691406,294.1499938964844,284.3586730957031,284.30780029296875,285.4069519042969,284.410888671875,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366324568167,0.0001003337092697,0.0009362987475469,-0.0255310926586389,0.0,0.0,0.0,-0.0098085487261414,60.0,-4.517274856567383,-0.0,-7.326720208311599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.739770757732912e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.000102564554254,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.57538145990111e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001025645397021,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.000486521719722,291.0147399902344,294.1499938964844,284.34405517578125,284.3006286621094,285.3937072753906,284.3953552246094,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377867147326,0.0001016677852021,0.0009361188858747,-0.0258829575031995,0.0,0.0,0.0,-0.0098749753087759,60.0,-4.531671524047852,-0.0,-7.343039953866537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.744084673002362e-05,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001026099780574,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.578736403957009e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001026099635055,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004867372044827,291.0140380859375,294.1499938964844,284.3371887207031,284.29718017578125,285.3874816894531,284.3880615234375,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382460895925,0.0001021990756271,0.0009360469994135,-0.026023082435131,0.0,0.0,0.0,-0.0099014285951852,60.0,-4.538158416748047,-0.0,-7.349544262069686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.755397331900896e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001027291073114,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.587535219499841e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001027290927595,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0004873023135587,291.0118103027344,294.1499938964844,284.3155822753906,284.2861328125,285.367919921875,284.3653869628906,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394513374194,0.0001035923341987,0.0009358590468764,-0.0263905450701713,0.0,0.0,0.0,-0.0099708009511232,60.0,-4.557488441467285,-0.0,-7.366614340753588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.755397331900896e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001027291073114,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.587535219499841e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001027290927595,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0004873023135587,291.0118103027344,294.1499938964844,284.3155822753906,284.2861328125,285.367919921875,284.3653869628906,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394513374194,0.0001035923341987,0.0009358590468764,-0.0263905450701713,0.0,0.0,0.0,-0.0099708009511232,60.0,-4.557488441467285,-0.0,-7.366614340753588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.759897511685268e-05,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001027764883474,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.591034955112264e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001027764810714,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004875270824413,291.0106811523437,294.1499938964844,284.3047180175781,284.2804260253906,285.3581237792969,284.3540954589844,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399310849606,0.0001041464711306,0.0009357845992781,-0.0265366919338703,0.0,0.0,0.0,-0.0099983951076865,60.0,-4.5666584968566895,-0.0,-7.37340926093566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.763338312041014e-05,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001028127226163,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,7.59371105232276e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001028127080644,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004876989405602,291.0095520019531,294.1499938964844,284.2938232421875,284.27459716796875,285.34832763671875,284.3428649902344,290.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402974439784,0.0001045701501425,0.0009357273229397,-0.0266484301537275,0.0,0.0,0.0,-0.0100194895640015,60.0,-4.575475692749023,-0.0,-7.378606881047747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.76615265244618e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001028423648676,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.595900387968868e-05,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001028423503157,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004878395702689,291.0072937011719,294.1499938964844,284.27197265625,284.2625732421875,285.32867431640625,284.32049560546875,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405967477709,0.0001049165439326,0.0009356801747344,-0.0267397854477167,0.0,0.0,0.0,-0.0100367348641157,60.0,-4.591240882873535,-0.0,-7.382857347693061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.76615265244618e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001028423648676,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.595900387968868e-05,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001028423503157,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004878395702689,291.0072937011719,294.1499938964844,284.27197265625,284.2625732421875,285.32867431640625,284.32049560546875,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405967477709,0.0001049165439326,0.0009356801747344,-0.0267397854477167,0.0,0.0,0.0,-0.0100367348641157,60.0,-4.591240882873535,-0.0,-7.382857347693061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.764020796865223e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028199112624,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.594242197228596e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028198967105,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004877330502495,291.0050354003906,294.1499938964844,284.25,284.25,285.3089904785156,284.2982177734375,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403693886473,0.000104653496237,0.0009357158560305,-0.0266704112291336,0.0,0.0,0.0,-0.0100236386060714,60.0,-4.605044364929199,-0.0,-7.379629352044503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.764020796865223e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028199112624,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.594242197228596e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028198967105,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004877330502495,291.0050354003906,294.1499938964844,284.25,284.25,285.3089904785156,284.2982177734375,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403693886473,0.000104653496237,0.0009357158560305,-0.0266704112291336,0.0,0.0,0.0,-0.0100236386060714,60.0,-4.605044364929199,-0.0,-7.379629352044503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.758193482412024e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001027585458359,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.589710003230721e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.000102758531284,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004874419828411,291.0027770996094,294.1499938964844,284.223876953125,284.223876953125,285.2891845703125,284.2748413085937,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397481964901,0.0001039352355292,0.0009358130046166,-0.0264809820801019,0.0,0.0,0.0,-0.0099878767505288,60.0,-4.618671417236328,-0.0,-7.370819332663815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.758193482412024e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001027585458359,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.589710003230721e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.000102758531284,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004874419828411,291.0027770996094,294.1499938964844,284.223876953125,284.223876953125,285.2891845703125,284.2748413085937,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397481964901,0.0001039352355292,0.0009358130046166,-0.0264809820801019,0.0,0.0,0.0,-0.0099878767505288,60.0,-4.618671417236328,-0.0,-7.370819332663815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.75090661086142e-05,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001026818135869,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,7.584042032249272e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.000102681799035,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004870779812335,291.00048828125,294.1499938964844,284.18994140625,284.18994140625,285.2691345214844,284.24835205078125,290.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389715898782,0.0001030372222885,0.0009359343675896,-0.0262441392987966,0.0,0.0,0.0,-0.0099431630223989,60.0,-4.635348320007324,-0.0,-7.359810894058685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.75090661086142e-05,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001026818135869,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,7.584042032249272e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.000102681799035,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004870779812335,291.00048828125,294.1499938964844,284.18994140625,284.18994140625,285.2691345214844,284.24835205078125,290.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389715898782,0.0001030372222885,0.0009359343675896,-0.0262441392987966,0.0,0.0,0.0,-0.0099431630223989,60.0,-4.635348320007324,-0.0,-7.359810894058685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.746660361997785e-05,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001026370955514,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,7.580739475088194e-05,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001026370882755,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0004868658725172,290.9993591308594,294.1499938964844,284.1702575683594,284.1702575683594,285.25897216796875,284.2332458496094,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385187342762,0.0001025139572448,0.000936004857067,-0.0261061321943998,0.0,0.0,0.0,-0.0099171083420515,60.0,-4.645409107208252,-0.0,-7.353400377496655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.7422169346828e-05,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.000102590296592,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,7.577283395221457e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0001025902893161,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004866438976023,290.9981994628906,294.1499938964844,284.1488647460937,284.1488647460937,285.24871826171875,284.2174377441406,290.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380452731624,0.0001019663031911,0.000936079013627,-0.0259616896510124,0.0,0.0,0.0,-0.0098898410797119,60.0,-4.656050205230713,-0.0,-7.346693564613815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.732368198456244e-05,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001024865923682,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,7.569623267045245e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001024865778163,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0004861519555561,290.99591064453125,294.1499938964844,284.1011962890625,284.1011962890625,285.2278747558594,284.1818542480469,290.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,0.0001007527243928,0.0009362431592307,-0.0256416071206331,0.0,0.0,0.0,-0.0098294168710708,60.0,-4.6806159019470215,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.732368198456244e-05,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001024865923682,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,7.569623267045245e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001024865778163,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0004861519555561,290.99591064453125,294.1499938964844,284.1011962890625,284.1011962890625,285.2278747558594,284.1818542480469,290.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,0.0001007527243928,0.0009362431592307,-0.0256416071206331,0.0,0.0,0.0,-0.0098294168710708,60.0,-4.6806159019470215,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.721475362312049e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001023718796204,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.56115114199929e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001023718723445,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004856078303419,290.9936218261719,294.1499938964844,284.04754638671875,284.04754638671875,285.2064514160156,284.1412048339844,290.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358347790315,9.941048483597116e-05,0.0009364243596792,-0.0252875834703445,0.0,0.0,0.0,-0.0097625842317938,60.0,-4.709012031555176,-0.0,-7.31543678966773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
