time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.721475362312049e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001023718796204,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.56115114199929e-05,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001023718723445,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004856078303419,290.9936218261719,294.1499938964844,284.04754638671875,284.04754638671875,285.2064514160156,284.1412048339844,290.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358347790315,9.941048483597116e-05,0.0009364243596792,-0.0252875834703445,0.0,0.0,0.0,-0.0097625842317938,60.0,-4.709012031555176,-0.0,-7.31543678966773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.712583414511756e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001022782453219,297.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,7.554234616691247e-05,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.00010227823077,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004851636476814,290.99188232421875,294.1499938964844,284.003173828125,284.003173828125,285.1897277832031,284.10693359375,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348870418965,9.831478382693604e-05,0.0009365723235532,-0.0249985754489898,0.0,0.0,0.0,-0.0097080282866954,60.0,-4.7328948974609375,-0.0,-7.30205655941063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.709657751955092e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001022474389174,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.551959424745291e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001022474316414,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0004850175173487,290.9913330078125,294.1499938964844,283.98858642578125,283.98858642578125,285.1843566894531,284.095458984375,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103457539808,9.79543328867294e-05,0.0009366210433654,-0.0249035004526376,0.0,0.0,0.0,-0.00969008076936,60.0,-4.740870952606201,-0.0,-7.29765758933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.697086352389306e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001021150528686,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.542181992903352e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001021150455926,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004843895439989,290.989013671875,294.1499938964844,283.92486572265625,283.92486572265625,285.1615600585937,284.0451354980469,290.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332355741411,9.640528878662737e-05,0.0009368302999064,-0.0244949050247669,0.0,0.0,0.0,-0.0096129523590207,60.0,-4.775676727294922,-0.0,-7.278768521246094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.697086352389306e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001021150528686,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.542181992903352e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001021150455926,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004843895439989,290.989013671875,294.1499938964844,283.92486572265625,283.92486572265625,285.1615600585937,284.0451354980469,290.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332355741411,9.640528878662737e-05,0.0009368302999064,-0.0244949050247669,0.0,0.0,0.0,-0.0096129523590207,60.0,-4.775676727294922,-0.0,-7.278768521246094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.690476872492582e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.000102045451058,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.53704080125317e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001020454365061,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0004840593901462,290.98785400390625,294.1499938964844,283.89141845703125,283.89141845703125,285.1497802734375,284.0177917480469,290.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325311450287,9.559087629895656e-05,0.0009369403123855,-0.0242800805717706,0.0,0.0,0.0,-0.0095724016427993,60.0,-4.794410705566406,-0.0,-7.268847213026677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.683777170721442e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.000101974896097,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,7.531829760409892e-05,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001019748888211,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.000483724696096,290.9866943359375,294.1499938964844,283.85699462890625,283.85699462890625,285.1378479003906,283.9896545410156,290.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318169370293,9.476533887209372e-05,0.0009370516054332,-0.024062318727374,0.0,0.0,0.0,-0.0095312967896461,60.0,-4.813588619232178,-0.0,-7.258797296572085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.67003870755434e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001018302282318,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.521145016653463e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001018302209558,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004830384859815,290.9844055175781,294.1499938964844,283.7856140136719,283.7856140136719,285.1134338378906,283.9308776855469,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303531307727,9.307263826485725e-05,0.0009372804779559,-0.0236158017069101,0.0,0.0,0.0,-0.0094470158219337,60.0,-4.853379249572754,-0.0,-7.238212873517116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.67003870755434e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001018302282318,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.521145016653463e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001018302209558,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004830384859815,290.9844055175781,294.1499938964844,283.7856140136719,283.7856140136719,285.1134338378906,283.9308776855469,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303531307727,9.307263826485725e-05,0.0009372804779559,-0.0236158017069101,0.0,0.0,0.0,-0.0094470158219337,60.0,-4.853379249572754,-0.0,-7.238212873517116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.655875328462572e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001016810783767,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.510128489229828e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001016810638247,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004823309718631,290.9820861816406,294.1499938964844,283.7113037109375,283.7113037109375,285.0881652832031,283.8686218261719,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288436897099,9.132749255513772e-05,0.0009375162189826,-0.0231554377824068,0.0,0.0,0.0,-0.0093601234257221,60.0,-4.895106792449951,-0.0,-7.21702093642307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.655875328462572e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001016810783767,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.510128489229828e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001016810638247,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004823309718631,290.9820861816406,294.1499938964844,283.7113037109375,283.7113037109375,285.0881652832031,283.8686218261719,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288436897099,9.132749255513772e-05,0.0009375162189826,-0.0231554377824068,0.0,0.0,0.0,-0.0093601234257221,60.0,-4.895106792449951,-0.0,-7.21702093642307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.641401993576436e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001015286616166,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.498871127609164e-05,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001015286543406,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0004816079745069,290.979736328125,294.1499938964844,283.6347045898437,283.6347045898437,285.0619812011719,283.80322265625,290.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027301303111,8.95441698958166e-05,0.0009377570822834,-0.0226849876344203,0.0,0.0,0.0,-0.0092713292688131,60.0,-4.938451290130615,-0.0,-7.195396989345684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.641401993576436e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001015286616166,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.498871127609164e-05,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001015286543406,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0004816079745069,290.979736328125,294.1499938964844,283.6347045898437,283.6347045898437,285.0619812011719,283.80322265625,290.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027301303111,8.95441698958166e-05,0.0009377570822834,-0.0226849876344203,0.0,0.0,0.0,-0.0092713292688131,60.0,-4.938451290130615,-0.0,-7.195396989345684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.626739483792336e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.00010137425852,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,7.487467519240454e-05,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001013742512441,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0004808755766134,290.9774169921875,294.1499938964844,283.556396484375,283.556396484375,285.0348815917969,283.7352905273437,290.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257387766614,8.773761510383338e-05,0.000938001088798,-0.0222083944827318,0.0,0.0,0.0,-0.009181379340589,60.0,-4.98294734954834,-0.0,-7.173525062853514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.626739483792336e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.00010137425852,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,7.487467519240454e-05,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001013742512441,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0004808755766134,290.9774169921875,294.1499938964844,283.556396484375,283.556396484375,285.0348815917969,283.7352905273437,290.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257387766614,8.773761510383338e-05,0.000938001088798,-0.0222083944827318,0.0,0.0,0.0,-0.009181379340589,60.0,-4.98294734954834,-0.0,-7.173525062853514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,9.619360935175791e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001012965585687,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.481728243874386e-05,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001012965512927,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0004805069766007,290.97625732421875,294.1499938964844,283.51678466796875,283.51678466796875,285.0209350585937,283.7004089355469,290.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249523911625,8.682847692398354e-05,0.0009381239069625,-0.0219685453921556,0.0,0.0,0.0,-0.0091361124068498,60.0,-5.005561351776123,-0.0,-7.162530835103098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.61197874858044e-05,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001012188222375,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.475986785721034e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001012188149616,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004801382601726,290.97509765625,294.1499938964844,283.4769897460937,283.4769897460937,285.0067749023437,283.66510009765625,290.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241656564176,8.591898222221062e-05,0.0009382467251271,-0.0217285994440317,0.0,0.0,0.0,-0.0090908277779817,60.0,-5.028283596038818,-0.0,-7.151540160066362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.597237658454104e-05,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001010635896818,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,7.464521331712604e-05,297.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001010635751299,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0004794018750544,290.9727478027344,294.1499938964844,283.3971252441406,283.3971252441406,284.9778747558594,283.5937805175781,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225947480648,8.410266309510916e-05,0.0009384920704178,-0.0212493985891342,0.0,0.0,0.0,-0.0090003907680511,60.0,-5.07384729385376,-0.0,-7.12961707449722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.597237658454104e-05,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001010635896818,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,7.464521331712604e-05,297.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001010635751299,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0004794018750544,290.9727478027344,294.1499938964844,283.3971252441406,283.3971252441406,284.9778747558594,283.5937805175781,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225947480648,8.410266309510916e-05,0.0009384920704178,-0.0212493985891342,0.0,0.0,0.0,-0.0090003907680511,60.0,-5.07384729385376,-0.0,-7.12961707449722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.582570783095434e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001009091429295,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,7.453114085365087e-05,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001009091356536,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004786692734342,290.97039794921875,294.1499938964844,283.3173522949219,283.3173522949219,284.9481506347656,283.5215148925781,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021031755954,8.229564991779625e-05,0.00093873613514,-0.0207726396620273,0.0,0.0,0.0,-0.0089104175567626,60.0,-5.119460582733154,-0.0,-7.107839650188907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.582570783095434e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001009091429295,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,7.453114085365087e-05,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001009091356536,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004786692734342,290.97039794921875,294.1499938964844,283.3173522949219,283.3173522949219,284.9481506347656,283.5215148925781,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021031755954,8.229564991779625e-05,0.00093873613514,-0.0207726396620273,0.0,0.0,0.0,-0.0089104175567626,60.0,-5.119460582733154,-0.0,-7.107839650188907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.570378460921348e-05,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001007807441055,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,7.44363060221076e-05,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001007807368296,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004780602175742,290.96844482421875,294.1499938964844,283.2509155273437,283.2509155273437,284.9225158691406,283.4603576660156,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197324445471,8.079336839728057e-05,0.000938939047046,-0.020376268774271,0.0,0.0,0.0,-0.0088356165215373,60.0,-5.157523155212402,-0.0,-7.089760600820227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.568079258315264e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001007565369945,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,7.441842899424955e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001007565297186,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0004779453738592,290.9680480957031,294.1499938964844,283.23834228515625,283.23834228515625,284.9175720214844,283.44873046875,290.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194873902946,8.051014447119087e-05,0.0009389772894792,-0.020301541313529,0.0,0.0,0.0,-0.0088215144351124,60.0,-5.164694786071777,-0.0,-7.086354258944993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.553830022923648e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001006064849207,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,7.43075943319127e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001006064776447,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004772336105816,290.9656982421875,294.1499938964844,283.1606750488281,283.1606750488281,284.8861999511719,283.37603759765625,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179688688367,7.87544995546341e-05,0.0009392143692821,-0.0198383089154958,0.0,0.0,0.0,-0.0087340995669364,60.0,-5.209173679351807,-0.0,-7.065259666205749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.553830022923648e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001006064849207,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,7.43075943319127e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001006064776447,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004772336105816,290.9656982421875,294.1499938964844,283.1606750488281,283.1606750488281,284.8861999511719,283.37603759765625,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179688688367,7.87544995546341e-05,0.0009392143692821,-0.0198383089154958,0.0,0.0,0.0,-0.0087340995669364,60.0,-5.209173679351807,-0.0,-7.065259666205749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.546850196784362e-05,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001005329759209,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.425330841215327e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001005329686449,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0004768849175889,290.96453857421875,294.1499938964844,283.1225280761719,283.1225280761719,284.87017822265625,283.3399353027344,290.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172250913456,7.789446681272238e-05,0.0009393306099809,-0.019611382856965,0.0,0.0,0.0,-0.0086912773549556,60.0,-5.230888843536377,-0.0,-7.05493761188336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.53993367147632e-05,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001004601508611,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.419951725751162e-05,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001004601435852,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004765394551213,290.9633483886719,294.1499938964844,283.0849304199219,283.0849304199219,284.8539733886719,283.3039855957031,290.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164881823584,7.704236486461014e-05,0.0009394458029419,-0.0193865429610013,0.0,0.0,0.0,-0.008648850955069,60.0,-5.252323150634766,-0.0,-7.04471858625766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.526326903142036e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001003168581519,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.40936811780557e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001003168508759,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0004758597642648,290.96099853515625,294.1499938964844,283.01177978515625,283.01177978515625,284.8211975097656,283.2327880859375,290.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150378802791,7.53658459871076e-05,0.0009396719979122,-0.0189441666007041,0.0,0.0,0.0,-0.0085653737187385,60.0,-5.29430103302002,-0.0,-7.024632964203192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.526326903142036e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001003168581519,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.40936811780557e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001003168508759,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0004758597642648,290.96099853515625,294.1499938964844,283.01177978515625,283.01177978515625,284.8211975097656,283.2327880859375,290.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150378802791,7.53658459871076e-05,0.0009396719979122,-0.0189441666007041,0.0,0.0,0.0,-0.0085653737187385,60.0,-5.29430103302002,-0.0,-7.024632964203192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.513190161669628e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001001785203698,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.399150490527973e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001001785130938,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004752035310957,290.9586486816406,294.1499938964844,282.9417724609375,282.9417724609375,284.7877502441406,283.1632385253906,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136378696188,7.37472582841292e-05,0.0009398906258866,-0.0185170639306306,0.0,0.0,0.0,-0.0084847817197442,60.0,-5.334244251251221,-0.0,-7.005269253568258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.513190161669628e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001001785203698,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.399150490527973e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001001785130938,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004752035310957,290.9586486816406,294.1499938964844,282.9417724609375,282.9417724609375,284.7877502441406,283.1632385253906,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136378696188,7.37472582841292e-05,0.0009398906258866,-0.0185170639306306,0.0,0.0,0.0,-0.0084847817197442,60.0,-5.334244251251221,-0.0,-7.005269253568258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.500540181761608e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001000453121378,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,7.389311940642074e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001000453048618,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745716287288,290.9562683105469,294.1499938964844,282.87554931640625,282.87554931640625,284.7537536621094,283.09576416015625,290.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012289780192,7.218867540359497e-05,0.0009401011047884,-0.0181057844310998,0.0,0.0,0.0,-0.0084071783348917,60.0,-5.371823787689209,-0.0,-6.986648060092193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.500540181761608e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001000453121378,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,7.389311940642074e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001000453048618,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745716287288,290.9562683105469,294.1499938964844,282.87554931640625,282.87554931640625,284.7537536621094,283.09576416015625,290.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012289780192,7.218867540359497e-05,0.0009401011047884,-0.0181057844310998,0.0,0.0,0.0,-0.0084071783348917,60.0,-5.371823787689209,-0.0,-6.986648060092193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.488406794844197e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.991753904614598e-05,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.379874296020716e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.991753177018836e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0004739655705634,290.9538879394531,294.1499938964844,282.813720703125,282.813720703125,284.71929931640625,283.0308837890625,290.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109967552125,7.0693735324312e-05,0.0009403030271641,-0.0177112929522991,0.0,0.0,0.0,-0.0083327433094382,60.0,-5.4067063331604,-0.0,-6.968811305796407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.488406794844197e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.991753904614598e-05,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.379874296020716e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.991753177018836e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0004739655705634,290.9538879394531,294.1499938964844,282.813720703125,282.813720703125,284.71929931640625,283.0308837890625,290.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109967552125,7.0693735324312e-05,0.0009403030271641,-0.0177112929522991,0.0,0.0,0.0,-0.0083327433094382,60.0,-5.4067063331604,-0.0,-6.968811305796407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,9.482610767008735e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.98565083136782e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.37536684027873e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.98565010377206e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.000473676045658,290.95269775390625,294.1499938964844,282.7846374511719,282.7846374511719,284.7018737792969,282.9999389648437,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103791719302,6.997965829214081e-05,0.0009403995354659,-0.017522856593132,0.0,0.0,0.0,-0.0082971891388297,60.0,-5.422637939453125,-0.0,-6.960299003822001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.476875129621476e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.979611058952288e-05,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,7.370905950665474e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.979610331356524e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.000473389547551,290.9515075683594,294.1499938964844,282.7568664550781,282.7568664550781,284.6844482421875,282.9692687988281,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097679914906,6.927297363290563e-05,0.0009404950542375,-0.017336368560791,0.0,0.0,0.0,-0.0082620028406381,60.0,-5.438259601593018,-0.0,-6.95187978294598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.465851326240228e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.968002268578856e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.362331234617159e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.968001540983096e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0004728388739749,290.9491271972656,294.1499938964844,282.7056579589844,282.7056579589844,284.6494140625,282.9107360839844,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.791469786548987e-05,0.0009406781173311,-0.0169779248535633,0.0,0.0,0.0,-0.0081943711265921,60.0,-5.466793537139893,-0.0,-6.93571280407923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.465851326240228e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.968002268578856e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.362331234617159e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.968001540983096e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0004728388739749,290.9491271972656,294.1499938964844,282.7056579589844,282.7056579589844,284.6494140625,282.9107360839844,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.791469786548987e-05,0.0009406781173311,-0.0169779248535633,0.0,0.0,0.0,-0.0081943711265921,60.0,-5.466793537139893,-0.0,-6.93571280407923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.455426334170625e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.957024303730576e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.354222907451913e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.957023576134816e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0004723181191366,290.9467468261719,294.1499938964844,282.6606140136719,282.6606140136719,284.6142272949219,282.8560485839844,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074818274006,6.663021486019716e-05,0.0009408515761606,-0.0166389495134353,0.0,0.0,0.0,-0.0081304144114255,60.0,-5.491549015045166,-0.0,-6.92044110905954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.455426334170625e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.957024303730576e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.354222907451913e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.957023576134816e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0004723181191366,290.9467468261719,294.1499938964844,282.6606140136719,282.6606140136719,284.6142272949219,282.8560485839844,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074818274006,6.663021486019716e-05,0.0009408515761606,-0.0166389495134353,0.0,0.0,0.0,-0.0081304144114255,60.0,-5.491549015045166,-0.0,-6.92044110905954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
