time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.446353215025738e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.947470243787392e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,7.347166683757678e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.947469516191632e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0004718649142887,290.9445495605469,294.1499938964844,282.6252136230469,282.6252136230469,284.58184814453125,282.809326171875,290.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065148817375,6.55123294563964e-05,0.000941002566833,-0.0163439344614744,0.0,0.0,0.0,-0.0080747539177536,60.0,-5.510848522186279,-0.0,-6.907163907499125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.445603063795716e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.946679347194733e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.346582424361259e-05,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.94667861959897e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004718274285551,290.9443359375,294.1499938964844,282.6224365234375,282.6224365234375,284.5790405273437,282.8055725097656,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064349044114,6.54198374832049e-05,0.0009410150232724,-0.0163195263594388,0.0,0.0,0.0,-0.0080701485276222,60.0,-5.5122504234313965,-0.0,-6.906066118972376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.436429536435752e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.93701978586614e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.33944762032479e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.93701905827038e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0004713691887445,290.94195556640625,294.1499938964844,282.5916442871094,282.5916442871094,284.5439758300781,282.7605285644531,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005457364954,6.42895683995448e-05,0.0009411678183823,-0.0160212386399507,0.0,0.0,0.0,-0.0080138714984059,60.0,-5.528041362762451,-0.0,-6.892656045920377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.436429536435752e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.93701978586614e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.33944762032479e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.93701905827038e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0004713691887445,290.94195556640625,294.1499938964844,282.5916442871094,282.5916442871094,284.5439758300781,282.7605285644531,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005457364954,6.42895683995448e-05,0.0009411678183823,-0.0160212386399507,0.0,0.0,0.0,-0.0080138714984059,60.0,-5.528041362762451,-0.0,-6.892656045920377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.43216000450775e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.932523971656336e-05,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.336127600865439e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.932523244060576e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0004711559449788,290.94073486328125,294.1499938964844,282.5792541503906,282.5792541503906,284.5265808105469,282.7406616210937,290.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050025302916,6.376353121595457e-05,0.0009412390063516,-0.0158824101090431,0.0,0.0,0.0,-0.00798767991364,60.0,-5.533499240875244,-0.0,-6.886418901785873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,9.42795304581523e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.92809364106506e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,7.332854875130579e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.9280929134693e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000470945786219,290.9395446777344,294.1499938964844,282.56890869140625,282.56890869140625,284.5091857910156,282.7211608886719,290.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045542148873,6.324514833977446e-05,0.0009413090301677,-0.0157456025481224,0.0,0.0,0.0,-0.0079618692398071,60.0,-5.538532733917236,-0.0,-6.880275549292493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.420036076335236e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.919756121234968e-05,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,7.326697232201695e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.919755393639208e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.000470550294267,290.9371337890625,294.1499938964844,282.5548400878906,282.5548400878906,284.4747619628906,282.68658447265625,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037100873887,6.226960249477997e-05,0.0009414404048584,-0.0154881412163376,0.0,0.0,0.0,-0.0079132942482829,60.0,-5.5444536209106445,-0.0,-6.868722124409032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.420036076335236e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.919756121234968e-05,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,7.326697232201695e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.919755393639208e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.000470550294267,290.9371337890625,294.1499938964844,282.5548400878906,282.5548400878906,284.4747619628906,282.68658447265625,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037100873887,6.226960249477997e-05,0.0009414404048584,-0.0154881412163376,0.0,0.0,0.0,-0.0079132942482829,60.0,-5.5444536209106445,-0.0,-6.868722124409032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.412800136487932e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.912136738421395e-05,297.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,7.321069278987125e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.912136010825634e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004701888537965,290.9346923828125,294.1499938964844,282.54998779296875,282.54998779296875,284.4408569335937,282.6587219238281,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029389522969,6.137804302852601e-05,0.0009415609529241,-0.015252842567861,0.0,0.0,0.0,-0.0078689027577638,60.0,-5.544532299041748,-0.0,-6.858171985868466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.412800136487932e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.912136738421395e-05,297.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,7.321069278987125e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.912136010825634e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004701888537965,290.9346923828125,294.1499938964844,282.54998779296875,282.54998779296875,284.4408569335937,282.6587219238281,290.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029389522969,6.137804302852601e-05,0.0009415609529241,-0.015252842567861,0.0,0.0,0.0,-0.0078689027577638,60.0,-5.544532299041748,-0.0,-6.858171985868466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.406665049027652e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.90567568806e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.316297705983743e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.90567568806e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0004698824195656,290.9322814941406,294.1499938964844,282.54998779296875,282.5440368652344,284.4075622558594,282.6367492675781,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022850474342,6.062207830836997e-05,0.0009416629909537,-0.0150533281266689,0.0,0.0,0.0,-0.0078312624245882,60.0,-5.540590286254883,-0.0,-6.849231937167134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.406665049027652e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.90567568806e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.316297705983743e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.90567568806e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0004698824195656,290.9322814941406,294.1499938964844,282.54998779296875,282.5440368652344,284.4075622558594,282.6367492675781,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022850474342,6.062207830836997e-05,0.0009416629909537,-0.0150533281266689,0.0,0.0,0.0,-0.0078312624245882,60.0,-5.540590286254883,-0.0,-6.849231937167134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.401931311003864e-05,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.900690929498523e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.312616071430966e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.900690201902762e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004696459509432,290.9298400878906,294.1499938964844,282.54998779296875,282.5370788574219,284.3748779296875,282.61932373046875,290.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017805034294,6.0038706578779966e-05,0.0009417417459189,-0.0148993637412786,0.0,0.0,0.0,-0.0078022154048085,60.0,-5.535681247711182,-0.0,-6.842337541002054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.401931311003864e-05,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.900690929498523e-05,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.312616071430966e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.900690201902762e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004696459509432,290.9298400878906,294.1499938964844,282.54998779296875,282.5370788574219,284.3748779296875,282.61932373046875,290.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017805034294,6.0038706578779966e-05,0.0009417417459189,-0.0148993637412786,0.0,0.0,0.0,-0.0078022154048085,60.0,-5.535681247711182,-0.0,-6.842337541002054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.400090493727475e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.898751886794344e-05,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.311183435376734e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.898751159198582e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004695539828389,290.9286193847656,294.1499938964844,282.54998779296875,282.5332336425781,284.3587646484375,282.6121826171875,290.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015844600275,5.981178765068762e-05,0.0009417726541869,-0.0148394731804728,0.0,0.0,0.0,-0.0077909175306558,60.0,-5.533268451690674,-0.0,-6.83965666326003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.39848177949898e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.897058043861762e-05,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,7.309932698262855e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.897057316266e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.000469473627163,290.9273986816406,294.1499938964844,282.54998779296875,282.5291442871094,284.3427734375,282.6055603027344,290.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014128638431,5.961354327155277e-05,0.0009417993132956,-0.0147871514782309,0.0,0.0,0.0,-0.0077810464426875,60.0,-5.530944347381592,-0.0,-6.837314714402964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.396079258294776e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.89452819339931e-05,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.308064232347533e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.894527465803547e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0004693536320701,290.9249572753906,294.1499938964844,282.54998779296875,282.5203552246094,284.3112487792969,282.5944519042969,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011565173044,5.931738269282505e-05,0.000941839069128,-0.0147089874371886,0.0,0.0,0.0,-0.0077662989497184,60.0,-5.526669502258301,-0.0,-6.833817423057553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.396079258294776e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.89452819339931e-05,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.308064232347533e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.894527465803547e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0004693536320701,290.9249572753906,294.1499938964844,282.54998779296875,282.5203552246094,284.3112487792969,282.5944519042969,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011565173044,5.931738269282505e-05,0.000941839069128,-0.0147089874371886,0.0,0.0,0.0,-0.0077662989497184,60.0,-5.526669502258301,-0.0,-6.833817423057553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.394699736731128e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.893075184663758e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.306991028599441e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.893074457067996e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0004692847141996,290.9225158691406,294.1499938964844,282.54998779296875,282.5107727050781,284.2802734375,282.5856628417969,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010092519223,5.9147201682208106e-05,0.000941862061154,-0.0146640725433826,0.0,0.0,0.0,-0.0077578253112733,60.0,-5.522956848144531,-0.0,-6.831808008200825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.394699736731128e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.893075184663758e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.306991028599441e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.893074457067996e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0004692847141996,290.9225158691406,294.1499938964844,282.54998779296875,282.5107727050781,284.2802734375,282.5856628417969,290.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010092519223,5.9147201682208106e-05,0.000941862061154,-0.0146640725433826,0.0,0.0,0.0,-0.0077578253112733,60.0,-5.522956848144531,-0.0,-6.831808008200825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.394184598932044e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.8925331258215e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.3065901233349e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.89253239822574e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0004692589864134,290.9200439453125,294.1499938964844,282.54998779296875,282.5004577636719,284.24981689453125,282.5785522460937,290.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009540710598,5.908352250116877e-05,0.0009418706176802,-0.0146472658962011,0.0,0.0,0.0,-0.007754654623568,60.0,-5.519750118255615,-0.0,-6.83105625398639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.394184598932044e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.8925331258215e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.3065901233349e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.89253239822574e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0004692589864134,290.9200439453125,294.1499938964844,282.54998779296875,282.5004577636719,284.24981689453125,282.5785522460937,290.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009540710598,5.908352250116877e-05,0.0009418706176802,-0.0146472658962011,0.0,0.0,0.0,-0.007754654623568,60.0,-5.519750118255615,-0.0,-6.83105625398639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.394508379045874e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.892874368233606e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,7.306842599064112e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.892873640637843e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0004692751681432,290.9175720214844,294.1499938964844,282.54998779296875,282.4894714355469,284.2199401855469,282.5729064941406,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009884135797,5.912323831580579e-05,0.0009418652043677,-0.0146577479317784,0.0,0.0,0.0,-0.0077566318213939,60.0,-5.5170488357543945,-0.0,-6.831525212191991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.394508379045874e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.892874368233606e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,7.306842599064112e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.892873640637843e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0004692751681432,290.9175720214844,294.1499938964844,282.54998779296875,282.4894714355469,284.2199401855469,282.5729064941406,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009884135797,5.912323831580579e-05,0.0009418652043677,-0.0146577479317784,0.0,0.0,0.0,-0.0077566318213939,60.0,-5.5170488357543945,-0.0,-6.831525212191991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.394995868206024e-05,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.893387323245406e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,7.30722167645581e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.893386595649643e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004692994989454,290.91632080078125,294.1499938964844,282.54998779296875,282.4837646484375,284.2052307128906,282.57061767578125,290.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010403348132,5.918317037867382e-05,0.0009418571717105,-0.0146735655143857,0.0,0.0,0.0,-0.0077596162445843,60.0,-5.515900611877441,-0.0,-6.832232912756808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.395575762027876e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.893997776089236e-05,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,7.307672058232129e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.893997048493476e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004693284572567,290.91510009765625,294.1499938964844,282.54998779296875,282.4779052734375,284.1906433105469,282.5685119628906,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011022677645,5.925448567722924e-05,0.0009418477420695,-0.0146923875436186,0.0,0.0,0.0,-0.0077631683088839,60.0,-5.514815807342529,-0.0,-6.833074905898684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.397123358212411e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.895627590594812e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.308876229217276e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.895626862999052e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004694057570304,290.91259765625,294.1499938964844,282.54998779296875,282.4658508300781,284.16180419921875,282.5648193359375,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012666461989,5.944492659182288e-05,0.0009418217814527,-0.0147426500916481,0.0,0.0,0.0,-0.0077726491726934,60.0,-5.512875556945801,-0.0,-6.835323773657366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.397123358212411e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.895627590594812e-05,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.308876229217276e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.895626862999052e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004694057570304,290.91259765625,294.1499938964844,282.54998779296875,282.4658508300781,284.16180419921875,282.5648193359375,290.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012666461989,5.944492659182288e-05,0.0009418217814527,-0.0147426500916481,0.0,0.0,0.0,-0.0077726491726934,60.0,-5.512875556945801,-0.0,-6.835323773657366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.399172267876564e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.89778563962318e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,7.310469663934782e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.89778491202742e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.000469508144306,290.9100952148437,294.1499938964844,282.54998779296875,282.4533386230469,284.1334533691406,282.5618896484375,290.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001484808512,5.969716585241258e-05,0.0009417876717634,-0.0148092219606041,0.0,0.0,0.0,-0.0077852085232734,60.0,-5.511247634887695,-0.0,-6.838302368805671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.399172267876564e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.89778563962318e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,7.310469663934782e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.89778491202742e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.000469508144306,290.9100952148437,294.1499938964844,282.54998779296875,282.4533386230469,284.1334533691406,282.5618896484375,290.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001484808512,5.969716585241258e-05,0.0009417876717634,-0.0148092219606041,0.0,0.0,0.0,-0.0077852085232734,60.0,-5.511247634887695,-0.0,-6.838302368805671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.401608258485794e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.90035041468218e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.312364323297516e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.900349687086418e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0004696297983173,290.9075927734375,294.1499938964844,282.54998779296875,282.4404602050781,284.1055908203125,282.5595092773437,290.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744181849,5.999702261760831e-05,0.0009417471592314,-0.0148883610963821,0.0,0.0,0.0,-0.0078001385554671,60.0,-5.509871006011963,-0.0,-6.841845134886172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.401608258485794e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.90035041468218e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.312364323297516e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.900349687086418e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0004696297983173,290.9075927734375,294.1499938964844,282.54998779296875,282.4404602050781,284.1055908203125,282.5595092773437,290.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744181849,5.999702261760831e-05,0.0009417471592314,-0.0148883610963821,0.0,0.0,0.0,-0.0078001385554671,60.0,-5.509871006011963,-0.0,-6.841845134886172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.40428944886662e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.903173486236484e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,7.31444961274974e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.90317275864072e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.000469763734145,290.9050598144531,294.1499938964844,282.54998779296875,282.4272766113281,284.0782165527344,282.5575866699219,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.032709279679693e-05,0.0009417025721631,-0.0149754751473665,0.0,0.0,0.0,-0.0078165736049413,60.0,-5.508669853210449,-0.0,-6.845745303962758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.40428944886662e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.903173486236484e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,7.31444961274974e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.90317275864072e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.000469763734145,290.9050598144531,294.1499938964844,282.54998779296875,282.4272766113281,284.0782165527344,282.5575866699219,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.032709279679693e-05,0.0009417025721631,-0.0149754751473665,0.0,0.0,0.0,-0.0078165736049413,60.0,-5.508669853210449,-0.0,-6.845745303962758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,9.40568934311159e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.904647595249116e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,7.315538096008822e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.904646867653356e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0004698336706496,290.90380859375,294.1499938964844,282.54998779296875,282.42059326171875,284.0647888183594,282.55682373046875,290.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021787602454,6.049946387065575e-05,0.0009416792890988,-0.0150209674611687,0.0,0.0,0.0,-0.0078251557424664,60.0,-5.508120059967041,-0.0,-6.847782429986182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.407091420143844e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.906123887049034e-05,297.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,7.316628762055188e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.906123159453271e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0004699036944657,290.9025573730469,294.1499938964844,282.54998779296875,282.41387939453125,284.05145263671875,282.55615234375,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023281211033,6.067205686122179e-05,0.0009416560060344,-0.0150665193796157,0.0,0.0,0.0,-0.007833749987185,60.0,-5.507577896118164,-0.0,-6.849823108723285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.40988029469736e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.90906046354212e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,7.318797725019976e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.909059735946356e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0004700429853983,290.8999938964844,294.1499938964844,282.54998779296875,282.4003295898437,284.0250549316406,282.554931640625,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002624980174,6.101539111114107e-05,0.0009416096145287,-0.0151571324095129,0.0,0.0,0.0,-0.007850844413042,60.0,-5.506496906280518,-0.0,-6.853882439372684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.40988029469736e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.90906046354212e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,7.318797725019976e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.909059735946356e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.0004700429853983,290.8999938964844,294.1499938964844,282.54998779296875,282.4003295898437,284.0250549316406,282.554931640625,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002624980174,6.101539111114107e-05,0.0009416096145287,-0.0151571324095129,0.0,0.0,0.0,-0.007850844413042,60.0,-5.506496906280518,-0.0,-6.853882439372684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.412536019226536e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.911857341649012e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.320863369386643e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.91185661405325e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0004701756697613,290.8974609375,294.1499938964844,282.54998779296875,282.3866882324219,283.99908447265625,282.5539245605469,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002907869406,6.134236900834367e-05,0.0009415654931217,-0.0152434287592768,0.0,0.0,0.0,-0.0078671248629689,60.0,-5.505374431610107,-0.0,-6.857749923483425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.412536019226536e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.911857341649012e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.320863369386643e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.91185661405325e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0004701756697613,290.8974609375,294.1499938964844,282.54998779296875,282.3866882324219,283.99908447265625,282.5539245605469,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002907869406,6.134236900834367e-05,0.0009415654931217,-0.0152434287592768,0.0,0.0,0.0,-0.0078671248629689,60.0,-5.505374431610107,-0.0,-6.857749923483425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.4149392680265e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.914387919707224e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.322732562897727e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.914387192111462e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004702956939581,290.8948974609375,294.1499938964844,282.54998779296875,282.3730773925781,283.9736022949219,282.5531311035156,290.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031637502834,6.163821672089398e-05,0.0009415255044586,-0.0153215089812874,0.0,0.0,0.0,-0.0078818555921316,60.0,-5.504136562347412,-0.0,-6.861250056999779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
