time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.4149392680265e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.914387919707224e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.322732562897727e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.914387192111462e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004702956939581,290.8948974609375,294.1499938964844,282.54998779296875,282.3730773925781,283.9736022949219,282.5531311035156,290.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031637502834,6.163821672089398e-05,0.0009415255044586,-0.0153215089812874,0.0,0.0,0.0,-0.0078818555921316,60.0,-5.504136562347412,-0.0,-6.861250056999779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.416988905286416e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,9.916546696331352e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.324326725210994e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,9.91654596873559e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0004703981103375,290.892333984375,294.1499938964844,282.54998779296875,282.3594970703125,283.9485168457031,282.552490234375,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033820290118,6.189058331074193e-05,0.000941491452977,-0.0153881125152111,0.0,0.0,0.0,-0.0078944209963083,60.0,-5.5027289390563965,-0.0,-6.864235757575443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.416988905286416e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,9.916546696331352e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.324326725210994e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,9.91654596873559e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0004703981103375,290.892333984375,294.1499938964844,282.54998779296875,282.3594970703125,283.9485168457031,282.552490234375,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033820290118,6.189058331074193e-05,0.000941491452977,-0.0153881125152111,0.0,0.0,0.0,-0.0078944209963083,60.0,-5.5027289390563965,-0.0,-6.864235757575443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,9.417773981112988e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.917373245116325e-05,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,7.324937178054824e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.917372517520562e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004704373131971,290.8910522460937,294.1499938964844,282.54998779296875,282.3527526855469,283.93621826171875,282.55224609375,290.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034654987975,6.19871643721126e-05,0.0009414783562533,-0.0154136009514331,0.0,0.0,0.0,-0.0078992303460836,60.0,-5.501893997192383,-0.0,-6.865379020837281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.418503032065928e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.91814085864462e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,7.325504702748731e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.918140131048858e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.000470473722089,290.8897399902344,294.1499938964844,282.54998779296875,282.3460693359375,283.9239807128906,282.552001953125,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035425657406,6.207689875736833e-05,0.0009414656669832,-0.0154372854158282,0.0,0.0,0.0,-0.0079036951065063,60.0,-5.501026630401611,-0.0,-6.866441282227242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,9.419579873792828e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,9.919275180436672e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,7.326342165470123e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.91927445284091e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0004705275350715,290.8871765136719,294.1499938964844,282.54998779296875,282.3328552246094,283.8997497558594,282.5516052246094,290.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036580497398,6.22093939455226e-05,0.0009414486121386,-0.0154722509905695,0.0,0.0,0.0,-0.0079102963209152,60.0,-5.4990997314453125,-0.0,-6.868009450045065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,9.419579873792828e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,9.919275180436672e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,7.326342165470123e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.91927445284091e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0004705275350715,290.8871765136719,294.1499938964844,282.54998779296875,282.3328552246094,283.8997497558594,282.5516052246094,290.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036580497398,6.22093939455226e-05,0.0009414486121386,-0.0154722509905695,0.0,0.0,0.0,-0.0079102963209152,60.0,-5.4990997314453125,-0.0,-6.868009450045065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.42004844546318e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.919767762767152e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,7.326705963350832e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.919767762767152e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0004705509345512,290.88458251953125,294.1499938964844,282.54998779296875,282.3199157714844,283.8759155273437,282.55126953125,290.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037076426669,6.226690311450511e-05,0.0009414407541044,-0.0154874296858906,0.0,0.0,0.0,-0.0079131592065095,60.0,-5.496853351593018,-0.0,-6.868690149985923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.42004844546318e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.919767762767152e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,7.326705963350832e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.919767762767152e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0004705509345512,290.88458251953125,294.1499938964844,282.54998779296875,282.3199157714844,283.8759155273437,282.55126953125,290.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037076426669,6.226690311450511e-05,0.0009414407541044,-0.0154874296858906,0.0,0.0,0.0,-0.0079131592065095,60.0,-5.496853351593018,-0.0,-6.868690149985923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.419814159628004e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.919521835399792e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,7.326524064410478e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.91952110780403e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0004705392348114,290.8819580078125,294.1499938964844,282.54998779296875,282.3073425292969,283.8525390625,282.5509948730469,290.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036824969574,6.223788659553975e-05,0.0009414446540176,-0.0154797714203596,0.0,0.0,0.0,-0.0079117147251963,60.0,-5.494203567504883,-0.0,-6.868346957844551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.419814159628004e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.919521835399792e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,7.326524064410478e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.91952110780403e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0004705392348114,290.8819580078125,294.1499938964844,282.54998779296875,282.3073425292969,283.8525390625,282.5509948730469,290.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036824969574,6.223788659553975e-05,0.0009414446540176,-0.0154797714203596,0.0,0.0,0.0,-0.0079117147251963,60.0,-5.494203567504883,-0.0,-6.868346957844551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.418906120117754e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.918565046973526e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,7.32581756892614e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.918564319377764e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.0004704938619397,290.8793640136719,294.1499938964844,282.54998779296875,282.29522705078125,283.82958984375,282.55078125,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035855229943,6.212580046849325e-05,0.0009414597880095,-0.0154501907527446,0.0,0.0,0.0,-0.0079061333090066,60.0,-5.491158962249756,-0.0,-6.867019664014151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.418906120117754e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.918565046973526e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,7.32581756892614e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.918564319377764e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.0004704938619397,290.8793640136719,294.1499938964844,282.54998779296875,282.29522705078125,283.82958984375,282.55078125,290.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035855229943,6.212580046849325e-05,0.0009414597880095,-0.0154501907527446,0.0,0.0,0.0,-0.0079061333090066,60.0,-5.491158962249756,-0.0,-6.867019664014151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.418079571332784e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,9.91769484244287e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,7.325175101868808e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,9.917694114847107e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0004704525636043,290.8780517578125,294.1499938964844,282.54998779296875,282.2893371582031,283.8183288574219,282.5507202148437,290.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003497513011,6.202392978593707e-05,0.0009414735250174,-0.0154233034700155,0.0,0.0,0.0,-0.0079010613262653,60.0,-5.489426136016846,-0.0,-6.865813872991566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,9.417192632099614e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.916760609485208e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,7.324484613491222e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.916759881889448e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0004704082675743,290.8767395019531,294.1499938964844,282.54998779296875,282.2835693359375,283.8070983886719,282.5506286621094,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034027509391,6.191455031512305e-05,0.000941488193348,-0.0153944380581378,0.0,0.0,0.0,-0.0078956149518489,60.0,-5.487654209136963,-0.0,-6.864519974669747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.414881787961348e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.914327529259026e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,7.322687451960519e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.914326801663265e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004702928417827,290.87408447265625,294.1499938964844,282.54998779296875,282.27252197265625,283.7849426269531,282.5505065917969,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031567653641,6.162977661006153e-05,0.0009415270178578,-0.0153192793950438,0.0,0.0,0.0,-0.0078814374282956,60.0,-5.483814239501953,-0.0,-6.861149870474037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.414881787961348e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.914327529259026e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,7.322687451960519e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.914326801663265e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004702928417827,290.87408447265625,294.1499938964844,282.54998779296875,282.27252197265625,283.7849426269531,282.5505065917969,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031567653641,6.162977661006153e-05,0.0009415270178578,-0.0153192793950438,0.0,0.0,0.0,-0.0078814374282956,60.0,-5.483814239501953,-0.0,-6.861149870474037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.411876817466692e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.911163215292618e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,7.320350414374843e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.911162487696856e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0004701427533291,290.8714599609375,294.1499938964844,282.54998779296875,282.2621154785156,283.7632141113281,282.5504150390625,290.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028362739831,6.125942309154198e-05,0.0009415768436156,-0.0152215370908379,0.0,0.0,0.0,-0.0078629963099956,60.0,-5.47956657409668,-0.0,-6.85676866396534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.411876817466692e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.911163215292618e-05,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,7.320350414374843e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.911162487696856e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0004701427533291,290.8714599609375,294.1499938964844,282.54998779296875,282.2621154785156,283.7632141113281,282.5504150390625,290.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028362739831,6.125942309154198e-05,0.0009415768436156,-0.0152215370908379,0.0,0.0,0.0,-0.0078629963099956,60.0,-5.47956657409668,-0.0,-6.85676866396534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.408078039996326e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.907162166200578e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.317395647987723e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.907161438604815e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0004699529672507,290.8688049316406,294.1499938964844,282.54998779296875,282.2524719238281,283.7419128417969,282.5503234863281,290.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.079126615077257e-05,0.000941640115343,-0.0150979813188314,0.0,0.0,0.0,-0.0078396862372756,60.0,-5.474853992462158,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.408078039996326e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.907162166200578e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.317395647987723e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.907161438604815e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0004699529672507,290.8688049316406,294.1499938964844,282.54998779296875,282.2524719238281,283.7419128417969,282.5503234863281,290.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.079126615077257e-05,0.000941640115343,-0.0150979813188314,0.0,0.0,0.0,-0.0078396862372756,60.0,-5.474853992462158,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.403685544384643e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.902536839945242e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.313978858292103e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.90253611234948e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0004697335534729,290.8661499023437,294.1499938964844,282.54998779296875,282.2435913085937,283.720947265625,282.5502624511719,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019633919,6.0249996749917045e-05,0.0009417133987881,-0.0149551266804337,0.0,0.0,0.0,-0.0078127365559339,60.0,-5.469808101654053,-0.0,-6.844834388175515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.403685544384643e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.902536839945242e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.313978858292103e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.90253611234948e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0004697335534729,290.8661499023437,294.1499938964844,282.54998779296875,282.2435913085937,283.720947265625,282.5502624511719,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019633919,6.0249996749917045e-05,0.0009417133987881,-0.0149551266804337,0.0,0.0,0.0,-0.0078127365559339,60.0,-5.469808101654053,-0.0,-6.844834388175515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.401173156220466e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.899891301756723e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,7.312025263672695e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.899890574160965e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0004696080577559,290.86480712890625,294.1499938964844,282.54998779296875,282.2394714355469,283.71063232421875,282.5502319335937,290.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016952874138,5.994042658130638e-05,0.0009417548426426,-0.0148734245449304,0.0,0.0,0.0,-0.0077973208390176,60.0,-5.467093467712402,-0.0,-6.84117651417182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.398585825692862e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.897166455630212e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.310012733796611e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.897165728034452e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0004694788076449,290.8634948730469,294.1499938964844,282.54998779296875,282.235595703125,283.7004089355469,282.5502014160156,290.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014196159318,5.962162686046213e-05,0.0009417979745194,-0.0147892860695719,0.0,0.0,0.0,-0.0077814478427171,60.0,-5.464334011077881,-0.0,-6.837410637672292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,9.392924403073266e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.891204535961152e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,7.305609324248508e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.89120380836539e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0004691960057243,290.8608093261719,294.1499938964844,282.54998779296875,282.2285461425781,283.68017578125,282.5501708984375,290.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008165845647,5.892406989005394e-05,0.0009418925037607,-0.0146051812916994,0.0,0.0,0.0,-0.0077467169612646,60.0,-5.45854377746582,-0.0,-6.829174026279361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,9.392924403073266e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.891204535961152e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,7.305609324248508e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.89120380836539e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0004691960057243,290.8608093261719,294.1499938964844,282.54998779296875,282.2285461425781,283.68017578125,282.5501708984375,290.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008165845647,5.892406989005394e-05,0.0009418925037607,-0.0146051812916994,0.0,0.0,0.0,-0.0077467169612646,60.0,-5.45854377746582,-0.0,-6.829174026279361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.386623423779385e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,9.884569590212776e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,7.300708966795355e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,9.884568862617016e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0004688812769018,290.8581237792969,294.1499938964844,282.54998779296875,282.2225341796875,283.66033935546875,282.5501403808594,290.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001448681578,5.814775067847222e-05,0.000941997161135,-0.0144002893939614,0.0,0.0,0.0,-0.0077080624178051,60.0,-5.452378273010254,-0.0,-6.820012998787206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.386623423779385e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,9.884569590212776e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,7.300708966795355e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,9.884568862617016e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0004688812769018,290.8581237792969,294.1499938964844,282.54998779296875,282.2225341796875,283.66033935546875,282.5501403808594,290.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001448681578,5.814775067847222e-05,0.000941997161135,-0.0144002893939614,0.0,0.0,0.0,-0.0077080624178051,60.0,-5.452378273010254,-0.0,-6.820012998787206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.375553781865165e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.872912778519094e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.292099326150492e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.872912050923333e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0004683283332269,290.8554382324219,294.1499938964844,282.54998779296875,282.2172241210937,283.64093017578125,282.55010986328125,290.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989654645323,5.678397064912133e-05,0.0009421814465895,-0.0140403443947434,0.0,0.0,0.0,-0.0076401582919061,60.0,-5.444252014160156,-0.0,-6.803934837762426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.375553781865165e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.872912778519094e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.292099326150492e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.872912050923333e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0004683283332269,290.8554382324219,294.1499938964844,282.54998779296875,282.2172241210937,283.64093017578125,282.55010986328125,290.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989654645323,5.678397064912133e-05,0.0009421814465895,-0.0140403443947434,0.0,0.0,0.0,-0.0076401582919061,60.0,-5.444252014160156,-0.0,-6.803934837762426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.357902308693156e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.854324162006378e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.278369594132528e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.854324162006378e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0004674465744756,290.8527526855469,294.1499938964844,282.54998779296875,282.2122802734375,283.6217956542969,282.5500793457031,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970850078389,5.460936517920345e-05,0.0009424755699001,-0.0134663861244916,0.0,0.0,0.0,-0.0075318845920264,60.0,-5.4332685470581055,-0.0,-6.778336825163933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.357902308693156e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.854324162006378e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.278369594132528e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.854324162006378e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0004674465744756,290.8527526855469,294.1499938964844,282.54998779296875,282.2122802734375,283.6217956542969,282.5500793457031,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970850078389,5.460936517920345e-05,0.0009424755699001,-0.0134663861244916,0.0,0.0,0.0,-0.0075318845920264,60.0,-5.4332685470581055,-0.0,-6.778336825163933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.346861770609394e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.842698636930436e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.26978323655203e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.842697909334674e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0004668950859922,290.8514099121094,294.1499938964844,282.54998779296875,282.2099609375,283.6123352050781,282.5500793457031,290.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959089802578,5.324928497429937e-05,0.0009426596807315,-0.0131074041128158,0.0,0.0,0.0,-0.007464166264981,60.0,-5.426565647125244,-0.0,-6.762351745237538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.334407513961196e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.82958372333087e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,7.260096026584506e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,9.829582995735107e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0004662729916162,290.8500671386719,294.1499938964844,282.54998779296875,282.20770263671875,283.6029968261719,282.5500793457031,290.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945818455889,5.1715036534005776e-05,0.0009428668417967,-0.0127024464309215,0.0,0.0,0.0,-0.0073877740651369,60.0,-5.419032573699951,-0.0,-6.744341618514228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.305555431637912e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.799200779525564e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,7.237655518110842e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.799200779525564e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.000464831769932,290.84735107421875,294.1499938964844,282.54998779296875,282.2034912109375,283.5845947265625,282.550048828125,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915073169395,4.8160753067350015e-05,0.000943346589338,-0.0117642860859632,0.0,0.0,0.0,-0.0072108004242181,60.0,-5.401339054107666,-0.0,-6.702712340711514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.305555431637912e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.799200779525564e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,7.237655518110842e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.799200779525564e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.000464831769932,290.84735107421875,294.1499938964844,282.54998779296875,282.2034912109375,283.5845947265625,282.550048828125,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915073169395,4.8160753067350015e-05,0.000943346589338,-0.0117642860859632,0.0,0.0,0.0,-0.0072108004242181,60.0,-5.401339054107666,-0.0,-6.702712340711514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,9.273252362618224e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.765184222487731e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.212531636469066e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.765183494891971e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.00046321816626,290.8446655273437,294.1499938964844,282.54998779296875,282.1996459960937,283.5665588378906,282.550048828125,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.418137177708559e-05,0.0009438841370865,-0.01071388553828,0.0,0.0,0.0,-0.0070126629434525,60.0,-5.3812994956970215,-0.0,-6.656256346104783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,9.273252362618224e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.765184222487731e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,7.212531636469066e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.765183494891971e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.00046321816626,290.8446655273437,294.1499938964844,282.54998779296875,282.1996459960937,283.5665588378906,282.550048828125,290.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.418137177708559e-05,0.0009438841370865,-0.01071388553828,0.0,0.0,0.0,-0.0070126629434525,60.0,-5.3812994956970215,-0.0,-6.656256346104783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.238484926754607e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.728572331368925e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,7.185489812400192e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.728572331368925e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004614814533852,290.84197998046875,294.1499938964844,282.54998779296875,282.1961669921875,283.5489196777344,282.550048828125,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,3.989844481111504e-05,0.000944462546613,-0.0095833195373415,0.0,0.0,0.0,-0.0067994105629622,60.0,-5.359403610229492,-0.0,-6.606436642186965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.238484926754607e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.728572331368925e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,7.185489812400192e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.728572331368925e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004614814533852,290.84197998046875,294.1499938964844,282.54998779296875,282.1961669921875,283.5489196777344,282.550048828125,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,3.989844481111504e-05,0.000944462546613,-0.0095833195373415,0.0,0.0,0.0,-0.0067994105629622,60.0,-5.359403610229492,-0.0,-6.606436642186965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
