time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.202754881698638e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.690946899354458e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,7.157699292292818e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.690946171758696e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004596966609824,290.8392944335937,294.1499938964844,282.54998779296875,282.19305419921875,283.5316467285156,282.550048828125,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805537993088,3.549687608028762e-05,0.0009450569050386,-0.0084213996306061,0.0,0.0,0.0,-0.0065802503377199,60.0,-5.336537837982178,-0.0,-6.555432463528632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.202754881698638e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.690946899354458e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,7.157699292292818e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.690946171758696e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004596966609824,290.8392944335937,294.1499938964844,282.54998779296875,282.19305419921875,283.5316467285156,282.550048828125,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805537993088,3.549687608028762e-05,0.0009450569050386,-0.0084213996306061,0.0,0.0,0.0,-0.0065802503377199,60.0,-5.336537837982178,-0.0,-6.555432463528632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.184866212308408e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.672109445091336e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,7.143786206142977e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.672108717495576e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0004588030860759,290.83795166015625,294.1499938964844,282.54998779296875,282.191650390625,283.52313232421875,282.550048828125,290.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786478476598,3.329327591927722e-05,0.0009453545790165,-0.0078396825119853,0.0,0.0,0.0,-0.0064705307595431,60.0,-5.32493782043457,-0.0,-6.52997158567814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.167331882053986e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.653644519858062e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,7.130148151190951e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.6536437922623e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004579272062983,290.8365783691406,294.1499938964844,282.54998779296875,282.1903076171875,283.5147399902344,282.550048828125,290.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767793817445,3.113319689873606e-05,0.0009456461993977,-0.0072694472037255,0.0,0.0,0.0,-0.0063629774376749,60.0,-5.313416957855225,-0.0,-6.5050620889906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.133781713899224e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.618314652470872e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,7.104053656803444e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.618314652470872e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004562513204291,290.8338928222656,294.1499938964844,282.54998779296875,282.1879272460937,283.49822998046875,282.5500183105469,290.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732044418342,2.700029835978057e-05,0.0009462041198275,-0.0061783925630152,0.0,0.0,0.0,-0.0061571937985718,60.0,-5.290968418121338,-0.0,-6.457533885395605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.133781713899224e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.618314652470872e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,7.104053656803444e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.618314652470872e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004562513204291,290.8338928222656,294.1499938964844,282.54998779296875,282.1879272460937,283.49822998046875,282.5500183105469,290.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732044418342,2.700029835978057e-05,0.0009462041198275,-0.0061783925630152,0.0,0.0,0.0,-0.0061571937985718,60.0,-5.290968418121338,-0.0,-6.457533885395605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.103146294364706e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.586053784005344e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,7.080226350808516e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.586053056409582e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.000454720982816,290.8312072753906,294.1499938964844,282.54998779296875,282.1859130859375,283.48199462890625,282.5500183105469,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699399233795,2.3226373741636053e-05,0.0009467135532759,-0.005182085558772,0.0,0.0,0.0,-0.0059692841023206,60.0,-5.269818305969238,-0.0,-6.414286701783567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.103146294364706e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.586053784005344e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,7.080226350808516e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,9.586053056409582e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.000454720982816,290.8312072753906,294.1499938964844,282.54998779296875,282.1859130859375,283.48199462890625,282.5500183105469,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699399233795,2.3226373741636053e-05,0.0009467135532759,-0.005182085558772,0.0,0.0,0.0,-0.0059692841023206,60.0,-5.269818305969238,-0.0,-6.414286701783567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.07665744307451e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.558159945299848e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.059623749228194e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.558159217704087e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0004533978062681,290.8285217285156,294.1499938964844,282.54998779296875,282.18426513671875,283.46612548828125,282.5500183105469,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671172592788,1.996328319364693e-05,0.0009471539524383,-0.0043206242844462,0.0,0.0,0.0,-0.0058068097569048,60.0,-5.250758171081543,-0.0,-6.37701020878012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.07665744307451e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.558159945299848e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.059623749228194e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.558159217704087e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0004533978062681,290.8285217285156,294.1499938964844,282.54998779296875,282.18426513671875,283.46612548828125,282.5500183105469,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671172592788,1.996328319364693e-05,0.0009471539524383,-0.0043206242844462,0.0,0.0,0.0,-0.0058068097569048,60.0,-5.250758171081543,-0.0,-6.37701020878012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.054831753019243e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.535176650388166e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.042648212518543e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.535176650388166e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004523076058831,290.8258361816406,294.1499938964844,282.54998779296875,282.1829833984375,283.4505920410156,282.5500183105469,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964791572187,1.727469680190552e-05,0.0009475168772041,-0.0036108263302594,0.0,0.0,0.0,-0.005672940518707,60.0,-5.234249114990234,-0.0,-6.346378711441504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.054831753019243e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.535176650388166e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.042648212518543e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.535176650388166e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004523076058831,290.8258361816406,294.1499938964844,282.54998779296875,282.1829833984375,283.4505920410156,282.5500183105469,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964791572187,1.727469680190552e-05,0.0009475168772041,-0.0036108263302594,0.0,0.0,0.0,-0.005672940518707,60.0,-5.234249114990234,-0.0,-6.346378711441504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.045281331054866e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.525119821773842e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,7.035220187390223e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.52511909417808e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0004518305358942,290.824462890625,294.1499938964844,282.54998779296875,282.1824951171875,283.4429016113281,282.550048828125,290.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963773985859,1.6098203559522517e-05,0.0009476757841184,-0.0033002255950123,0.0,0.0,0.0,-0.0056143617257475,60.0,-5.226778507232666,-0.0,-6.332997770641668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.03697800822556e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.516375575913116e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.028762047411874e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.516374848317356e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0004514157772064,290.8231201171875,294.1499938964844,282.54998779296875,282.1820678710937,283.435302734375,282.550048828125,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628893458284,1.5075284863996783e-05,0.0009478140273131,-0.0030301681254059,0.0,0.0,0.0,-0.0055634300224483,60.0,-5.219967842102051,-0.0,-6.321374712570106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.02341926121153e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.502097964286804e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.018216274445876e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.502097236691044e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.000450738472864,290.8204345703125,294.1499938964844,282.54998779296875,282.1815185546875,283.4203186035156,282.5500183105469,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614442242309,1.3405004210653717e-05,0.0009480392327532,-0.0025892022531479,0.0,0.0,0.0,-0.0054802624508738,60.0,-5.208311080932617,-0.0,-6.302419564008234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.02341926121153e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.502097964286804e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.018216274445876e-05,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.502097236691044e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.000450738472864,290.8204345703125,294.1499938964844,282.54998779296875,282.1815185546875,283.4203186035156,282.5500183105469,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614442242309,1.3405004210653717e-05,0.0009480392327532,-0.0025892022531479,0.0,0.0,0.0,-0.0054802624508738,60.0,-5.208311080932617,-0.0,-6.302419564008234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.01021994650364e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.488197974860668e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,7.007949898252264e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,9.488197247264908e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.000450079125585,290.8103942871094,294.1499938964844,282.54998779296875,282.18133544921875,283.40484619140625,282.5508728027344,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180493118241,1.235344825545326e-05,0.0010056958999484,-0.0022540686186403,0.0,0.0,0.0,-0.0057170079089701,60.0,-5.396450996398926,-0.0,-6.283993059241766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.01021994650364e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.488197974860668e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,7.007949898252264e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,9.488197247264908e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.000450079125585,290.8103942871094,294.1499938964844,282.54998779296875,282.18133544921875,283.40484619140625,282.5508728027344,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180493118241,1.235344825545326e-05,0.0010056958999484,-0.0022540686186403,0.0,0.0,0.0,-0.0057170079089701,60.0,-5.396450996398926,-0.0,-6.283993059241766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.003451123135164e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,9.481069719186051e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.002685742918402e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.481069719186051e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0004497410263866,290.8077087402344,294.1499938964844,282.54998779296875,282.1815185546875,283.38970947265625,282.55133056640625,290.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593162685632,1.0945042049570476e-05,0.0009483711910434,-0.0019397517899051,0.0,0.0,0.0,-0.0053577767685055,60.0,-5.234128475189209,-0.0,-6.274553498997193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.003451123135164e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,9.481069719186051e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.002685742918402e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.481069719186051e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0004497410263866,290.8077087402344,294.1499938964844,282.54998779296875,282.1815185546875,283.38970947265625,282.55133056640625,290.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593162685632,1.0945042049570476e-05,0.0009483711910434,-0.0019397517899051,0.0,0.0,0.0,-0.0053577767685055,60.0,-5.234128475189209,-0.0,-6.274553498997193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,8.683839405421168e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.144503565039486e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,6.754098285455257e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.144502837443724e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0004337757418397,290.8059387207031,294.1499938964844,282.54998779296875,282.1820678710937,283.377197265625,282.5513000488281,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879670592956,9.070970008906444e-06,0.0007788960938341,-0.0016147070564329,0.0,0.0,0.0,-0.0044099548831582,60.0,-4.694407939910889,-0.0,-5.8369813871195226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,8.683839405421168e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.144503565039486e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,6.754098285455257e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.144502837443724e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0004337757418397,290.8059387207031,294.1499938964844,282.54998779296875,282.1820678710937,283.377197265625,282.5513000488281,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007879670592956,9.070970008906444e-06,0.0007788960938341,-0.0016147070564329,0.0,0.0,0.0,-0.0044099548831582,60.0,-4.694407939910889,-0.0,-5.8369813871195226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.002639126265422e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,9.480214794166386e-05,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,7.002054189797491e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.480214794166386e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0004497004556469,290.817138671875,294.1499938964844,282.54998779296875,282.1824951171875,283.3729858398437,282.55255126953125,290.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000670347653795,7.984048352227546e-06,0.0006623635999858,-0.0014444284606724,0.0,0.0,0.0,-0.0037707034498453,60.0,-3.929824590682984,-0.0,-6.273420893876391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,3.607580219977535e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,3.798956458922476e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,2.805896292557009e-05,297.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,3.798956458922476e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001802061015041,290.8171691894531,294.1499938964844,282.54998779296875,282.1829833984375,283.3692626953125,282.5533447265625,290.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006533876876346,7.417536835419014e-06,0.0006459701689891,-0.0013113338500261,0.0,0.0,0.0,-0.0036366784479469,60.0,-3.636859893798828,-0.0,-1.0073877731997529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,7.204260782600613e-06,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,7.5864354585064575e-06,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,5.603315003099851e-06,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,7.5864354585064575e-06,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,3.5986773582408205e-05,290.8341979980469,294.1499938964844,282.54998779296875,282.18426513671875,283.38702392578125,282.6313171386719,290.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006551026599481,6.676676548522664e-06,0.0006484260084107,-0.001113383565098,0.0,0.0,0.0,-0.0035993251949548,60.0,-2.714240789413452,-0.0,-4.0173855908598455e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,7.204260782600613e-06,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,7.5864354585064575e-06,297.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,5.603315003099851e-06,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,7.5864354585064575e-06,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,3.5986773582408205e-05,290.8341979980469,294.1499938964844,282.54998779296875,282.18426513671875,283.38702392578125,282.6313171386719,290.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006551026599481,6.676676548522664e-06,0.0006484260084107,-0.001113383565098,0.0,0.0,0.0,-0.0035993251949548,60.0,-2.714240789413452,-0.0,-4.0173855908598455e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,-5.87964168516919e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,-6.191547436174005e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,-4.57305577583611e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,-6.191547436174005e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,-0.00029370028642,290.88189697265625,294.1499938964844,282.54998779296875,282.1859130859375,283.4230041503906,282.6974182128906,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009290280868299,7.656972229597159e-06,0.0009213711018674,-0.0010991141898557,0.0,0.0,0.0,-0.0049926391802728,60.0,-2.649041652679444,-0.0,-2.6758780080626824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,-5.87964168516919e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,-6.191547436174005e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,-4.57305577583611e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,-6.191547436174005e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,-0.00029370028642,290.88189697265625,294.1499938964844,282.54998779296875,282.1859130859375,283.4230041503906,282.6974182128906,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009290280868299,7.656972229597159e-06,0.0009213711018674,-0.0010991141898557,0.0,0.0,0.0,-0.0049926391802728,60.0,-2.649041652679444,-0.0,-2.6758780080626824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,1.977481042558793e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,2.0823832528549246e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,1.5380410331999883e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,2.0823830709559843e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.877926640911028e-05,290.92486572265625,294.1499938964844,282.54998779296875,282.1879272460937,283.4737548828125,282.754150390625,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002107027976308,2.6056807200802723e-06,0.000208097117138,-0.0004794778069481,0.0,0.0,0.0,-0.0011859227670356,60.0,-1.928997159004212,-0.0,-3.026837447350772e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,1.977481042558793e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,2.0823832528549246e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,1.5380410331999883e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,2.0823830709559843e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.877926640911028e-05,290.92486572265625,294.1499938964844,282.54998779296875,282.1879272460937,283.4737548828125,282.754150390625,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002107027976308,2.6056807200802723e-06,0.000208097117138,-0.0004794778069481,0.0,0.0,0.0,-0.0011859227670356,60.0,-1.928997159004212,-0.0,-3.026837447350772e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,1.2333217455307022e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,1.2987475201953202e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.592504284228198e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,1.29874742924585e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,6.160697375889868e-05,290.9262390136719,294.1499938964844,282.54998779296875,282.1903076171875,283.4753723144531,282.7607727050781,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00013141206,1.6251216266027768e-06,0.000129786945763,-0.0002990426437463,0.0,0.0,0.0,-0.000739641371183,60.0,-1.0011236667633057,-0.0,-1.1773816366300591e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,1.2333217455307022e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,1.2987475201953202e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.592504284228198e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,1.29874742924585e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,6.160697375889868e-05,290.9262390136719,294.1499938964844,282.54998779296875,282.1903076171875,283.4753723144531,282.7607727050781,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00013141206,1.6251216266027768e-06,0.000129786945763,-0.0002990426437463,0.0,0.0,0.0,-0.000739641371183,60.0,-1.0011236667633057,-0.0,-1.1773816366300591e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.44711882766569e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.948273145710118e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,7.347760401898995e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.948273145710118e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,4.7190314944600686e-05,290.9266052246094,294.1499938964844,282.54998779296875,282.191650390625,283.4758605957031,282.7626647949219,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006605671136,1.2448297184164403e-06,9.94157380773686e-05,-0.0002290640550199,0.0,0.0,0.0,-0.000566559145227,60.0,-0.7727704644203186,-0.0,-6.908172922592826e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,7.044727226457326e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,7.418439054163173e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,5.4792335504316725e-06,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,7.418438599415822e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,3.518987068673596e-05,290.92681884765625,294.1499938964844,282.54998779296875,282.19305419921875,283.47613525390625,282.76385498046875,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.506219844799489e-05,9.282657629228196e-07,7.413393177557737e-05,-0.0001708125055301,0.0,0.0,0.0,-0.0004224810400046,60.0,-0.5915502905845642,-0.0,-3.8414293968003216e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,3.5610080431069946e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,3.7499139580177135e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,2.7696735287463525e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,3.749913730644039e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,1.778797377482988e-05,290.927001953125,294.1499938964844,282.54998779296875,282.1961669921875,283.4764099121094,282.76495361328125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.794327858486213e-05,4.69228808697153e-07,3.747404844034463e-05,-8.634394180262461e-05,0.0,0.0,0.0,-0.0002135603426722,60.0,-0.3238504827022552,-0.0,-9.815454005135392e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,3.5610080431069946e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,3.7499139580177135e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,2.7696735287463525e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,3.749913730644039e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,1.778797377482988e-05,290.927001953125,294.1499938964844,282.54998779296875,282.1961669921875,283.4764099121094,282.76495361328125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.794327858486213e-05,4.69228808697153e-07,3.747404844034463e-05,-8.634394180262461e-05,0.0,0.0,0.0,-0.0002135603426722,60.0,-0.3238504827022552,-0.0,-9.815454005135392e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,1.533477529847005e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,1.6148260328918695e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,1.1927049854421057e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,1.6148260328918695e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.660038136236835e-06,290.92706298828125,294.1499938964844,282.54998779296875,282.1996459960937,283.4764709472656,282.76519775390625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6339739886461757e-05,2.020664311430665e-07,1.6137671991600655e-05,-3.718266088981181e-05,0.0,0.0,0.0,-9.196673636324704e-05,60.0,-0.1616696864366531,-0.0,-1.8202007609491308e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,1.533477529847005e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,1.6148260328918695e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,1.1927049854421057e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,1.6148260328918695e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.660038136236835e-06,290.92706298828125,294.1499938964844,282.54998779296875,282.1996459960937,283.4764709472656,282.76519775390625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6339739886461757e-05,2.020664311430665e-07,1.6137671991600655e-05,-3.718266088981181e-05,0.0,0.0,0.0,-9.196673636324704e-05,60.0,-0.1616696864366531,-0.0,-1.8202007609491308e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,4.899996497442771e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,5.159934062248794e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,3.811109365869925e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,5.159933493814606e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,2.447649876557989e-06,290.92694091796875,294.1499938964844,282.54998779296875,282.2034912109375,283.4764099121094,282.76513671875,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.22088521393016e-06,6.456502887886019e-08,5.1563201850513e-06,-1.1880783858941868e-05,0.0,0.0,0.0,-2.9385322704911232e-05,60.0,-0.0650539472699165,-0.0,-1.8584721435399576e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,4.899996497442771e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,5.159934062248794e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,3.811109365869925e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,5.159933493814606e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,2.447649876557989e-06,290.92694091796875,294.1499938964844,282.54998779296875,282.2034912109375,283.4764099121094,282.76513671875,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.22088521393016e-06,6.456502887886019e-08,5.1563201850513e-06,-1.1880783858941868e-05,0.0,0.0,0.0,-2.9385322704911232e-05,60.0,-0.0650539472699165,-0.0,-1.8584721435399576e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
