time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,8.489513447784702e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,8.939868223478697e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,6.602955693324476e-08,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,8.939868223478697e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.2406875877532e-07,290.92694091796875,294.1499938964844,282.54998779296875,282.20770263671875,283.4764099121094,282.76513671875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.046356694852876e-07,1.1186855886080592e-08,8.934488278100616e-07,-2.0585541733453283e-06,0.0,0.0,0.0,-5.09164237882942e-06,60.0,-0.0232472624629735,-0.0,-5.5786619898232094e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,8.489513447784702e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,8.939868223478697e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,6.602955693324476e-08,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,8.939868223478697e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.2406875877532e-07,290.92694091796875,294.1499938964844,282.54998779296875,282.20770263671875,283.4764099121094,282.76513671875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.046356694852876e-07,1.1186855886080592e-08,8.934488278100616e-07,-2.0585541733453283e-06,0.0,0.0,0.0,-5.09164237882942e-06,60.0,-0.0232472624629735,-0.0,-5.5786619898232094e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,3.3005321142809414e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,3.4756201472418986e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,2.567080947812883e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,3.4756201472418986e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,1.648684104793574e-07,290.92694091796875,294.1499938964844,282.54998779296875,282.2099609375,283.4764099121094,282.76513671875,290.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.516911135648116e-07,4.349259619118584e-09,3.4734185305751453e-07,-8.003033258319192e-07,0.0,0.0,0.0,-1.979467924684286e-06,60.0,-0.0141996936872601,-0.0,-8.432035112997636e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.238204867756394e-09,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.728276850751172e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.185271932996784e-09,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.728276850751172e-09,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.614674509184624e-08,290.92694091796875,294.1499938964844,282.54998779296875,282.2122802734375,283.4764099121094,282.76513671875,290.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.901315678462197e-08,1.222782985976778e-09,9.779037668522508e-08,-2.249371249263277e-07,0.0,0.0,0.0,-5.571928340941668e-07,60.0,-0.0083102816715836,-0.0,-6.606016308383393e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,1.0233969921502606e-11,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,1.0776866378459092e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.959756118114392e-12,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,1.0776865511097355e-11,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,5.112079856650631e-11,290.92694091796875,294.1499938964844,282.54998779296875,282.2172241210937,283.4764099121094,282.76513671875,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1183339670983727e-10,1.130701977360149e-12,1.1070269007040776e-10,-2.5238830470009077e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0024859991390258,-0.0,-8.10686174735355e-22,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,1.0233969921502606e-11,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,1.0776866378459092e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.959756118114392e-12,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,1.0776865511097355e-11,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,5.112079856650631e-11,290.92694091796875,294.1499938964844,282.54998779296875,282.2172241210937,283.4764099121094,282.76513671875,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1183339670983727e-10,1.130701977360149e-12,1.1070269007040776e-10,-2.5238830470009077e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0024859991390258,-0.0,-8.10686174735355e-22,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.558528413222687e-10,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,1.006559280369856e-09,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.434411974927e-10,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,1.006559280369856e-09,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.774682871300229e-09,290.92694091796875,294.1499938964844,282.54998779296875,282.2225341796875,283.4764099121094,282.76513671875,290.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0181332221748109e-08,1.259911758255683e-10,1.0055341448378384e-08,-2.317078795499583e-08,0.0,0.0,0.0,-5.730544216930866e-08,60.0,-0.0006925497436895,-0.0,-7.072069155347653e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.558528413222687e-10,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,1.006559280369856e-09,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.434411974927e-10,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,1.006559280369856e-09,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,4.774682871300229e-09,290.92694091796875,294.1499938964844,282.54998779296875,282.2225341796875,283.4764099121094,282.76513671875,290.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0181332221748109e-08,1.259911758255683e-10,1.0055341448378384e-08,-2.317078795499583e-08,0.0,0.0,0.0,-5.730544216930866e-08,60.0,-0.0006925497436895,-0.0,-7.072069155347653e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,5.9228078441719865e-08,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,6.237003447040479e-08,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,4.6066290337876126e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,6.237003447040479e-08,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,2.958565232802357e-07,290.92694091796875,294.1499938964844,282.5531616210937,282.2316589355469,283.4764099121094,282.76513671875,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.310757498795283e-07,7.80403830447085e-09,6.23271716904128e-07,-1.4360864497575676e-06,0.0,0.0,0.0,-3.551947884261608e-06,60.0,-0.002312047407031,-0.0,-2.7153121737828398e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,5.9228078441719865e-08,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,6.237003447040479e-08,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,4.6066290337876126e-08,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,6.237003447040479e-08,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,2.958565232802357e-07,290.92694091796875,294.1499938964844,282.5531616210937,282.2316589355469,283.4764099121094,282.76513671875,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.310757498795283e-07,7.80403830447085e-09,6.23271716904128e-07,-1.4360864497575676e-06,0.0,0.0,0.0,-3.551947884261608e-06,60.0,-0.002312047407031,-0.0,-2.7153121737828398e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,3.516080084864371e-07,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,3.702602384692e-07,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,2.7347294917490217e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,3.702602384692e-07,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,1.7563547771715091e-06,290.9268798828125,294.1499938964844,282.5623474121094,282.2478332519531,283.47637939453125,282.7651062011719,290.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.746283709915588e-06,4.6329265757094624e-08,3.69995427718095e-06,-8.525176781404298e-06,0.0,0.0,0.0,-2.1085652406327423e-05,60.0,-0.0120016476139426,-0.0,-9.569339678300317e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,3.516080084864371e-07,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,3.702602384692e-07,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,2.7347294917490217e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,3.702602384692e-07,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,1.7563547771715091e-06,290.9268798828125,294.1499938964844,282.5623474121094,282.2478332519531,283.47637939453125,282.7651062011719,290.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.746283709915588e-06,4.6329265757094624e-08,3.69995427718095e-06,-8.525176781404298e-06,0.0,0.0,0.0,-2.1085652406327423e-05,60.0,-0.0120016476139426,-0.0,-9.569339678300317e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,6.468813467108703e-07,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,6.81197320773208e-07,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,5.031300247537729e-07,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,6.81197320773208e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,3.2313062092725886e-06,290.9268798828125,294.1499938964844,282.5691223144531,282.2583923339844,283.47637939453125,282.7651062011719,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.893158570164815e-06,8.5243748060293e-08,6.807914814999094e-06,-1.568578227306716e-05,0.0,0.0,0.0,-3.879745781887323e-05,60.0,-0.0241654142737388,-0.0,-3.2390203800330974e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,1.0660179441401851e-06,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,1.1225685057070225e-06,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,8.291252129311033e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,1.1225683920201843e-06,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,5.324980065779528e-06,290.9268798828125,294.1499938964844,282.5772399902344,282.2705383300781,283.4764099121094,282.7651672363281,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1358793926774524e-05,1.404693392714762e-07,1.12183251985698e-05,-2.5848037694231607e-05,0.0,0.0,0.0,-6.393193325493485e-05,60.0,-0.0416275784373283,-0.0,-8.796166919844417e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,2.5576264306437224e-06,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,2.693304395506857e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,1.989265456359135e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,2.693304395506857e-06,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,1.2775873983628117e-05,290.9269714355469,294.1499938964844,282.5974426269531,282.2994079589844,283.4765014648437,282.7655639648437,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.72510114882607e-05,3.37004507855454e-07,2.691400732146576e-05,-6.201323412824422e-05,0.0,0.0,0.0,-0.0001533800532342,60.0,-0.108043722808361,-0.0,-5.0633587600490415e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,2.5576264306437224e-06,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,2.693304395506857e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,1.989265456359135e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,2.693304395506857e-06,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,1.2775873983628117e-05,290.9269714355469,294.1499938964844,282.5974426269531,282.2994079589844,283.4765014648437,282.7655639648437,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.72510114882607e-05,3.37004507855454e-07,2.691400732146576e-05,-6.201323412824422e-05,0.0,0.0,0.0,-0.0001533800532342,60.0,-0.108043722808361,-0.0,-5.0633587600490415e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,4.870900738751516e-06,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,5.129294095240766e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,3.788478807109641e-06,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,5.129294095240766e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,2.4331156964763068e-05,290.9271850585937,294.1499938964844,282.62255859375,282.3339538574219,283.476806640625,282.76678466796875,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.189863804844208e-05,6.418140969799424e-07,5.125682218931616e-05,-0.0001181020197691,0.0,0.0,0.0,-0.0002921071427408,60.0,-0.2162243872880935,-0.0,-1.8364663956216279e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,4.870900738751516e-06,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,5.129294095240766e-06,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,3.788478807109641e-06,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,5.129294095240766e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,2.4331156964763068e-05,290.9271850585937,294.1499938964844,282.62255859375,282.3339538574219,283.476806640625,282.76678466796875,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.189863804844208e-05,6.418140969799424e-07,5.125682218931616e-05,-0.0001181020197691,0.0,0.0,0.0,-0.0002921071427408,60.0,-0.2162243872880935,-0.0,-1.8364663956216279e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,8.383344720641617e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,8.82806762092514e-06,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,6.520380338770337e-06,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,8.82806762092514e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,4.1876541217789054e-05,290.9277038574219,294.1499938964844,282.6522216796875,282.3737487792969,283.4775390625,282.7696533203125,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.932327182264999e-05,1.1046320196328452e-06,8.821864321362227e-05,-0.0002032665215665,0.0,0.0,0.0,-0.000502748589497,60.0,-0.3798792064189911,-0.0,-5.44000289259827e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,8.383344720641617e-06,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,8.82806762092514e-06,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,6.520380338770337e-06,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,8.82806762092514e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,4.1876541217789054e-05,290.9277038574219,294.1499938964844,282.6522216796875,282.3737487792969,283.4775390625,282.7696533203125,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.932327182264999e-05,1.1046320196328452e-06,8.821864321362227e-05,-0.0002032665215665,0.0,0.0,0.0,-0.000502748589497,60.0,-0.3798792064189911,-0.0,-5.44000289259827e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,1.3403267075773329e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,1.4114289115241265e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,1.042476469592657e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,1.411428820574656e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,6.695209594909102e-05,290.9287414550781,294.1499938964844,282.68603515625,282.4183654785156,283.4789123535156,282.7750549316406,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001428099349141,1.766083755683212e-06,0.0001410438562743,-0.0003249821602366,0.0,0.0,0.0,-0.0008037938969209,60.0,-0.6149342656135559,-0.0,-1.3905474549602559e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,1.3403267075773329e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,1.4114289115241265e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,1.042476469592657e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,1.411428820574656e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,6.695209594909102e-05,290.9287414550781,294.1499938964844,282.68603515625,282.4183654785156,283.4789123535156,282.7750549316406,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001428099349141,1.766083755683212e-06,0.0001410438562743,-0.0003249821602366,0.0,0.0,0.0,-0.0008037938969209,60.0,-0.6149342656135559,-0.0,-1.3905474549602559e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,1.657326538406778e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,1.7452450265409425e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,1.2890320249425711e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,1.7452450265409425e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,8.278689347207546e-05,290.9295349121094,294.1499938964844,282.70440673828125,282.4423217773437,283.4799194335937,282.77880859375,290.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765858905855,2.1837802250956884e-06,0.000174402113771,-0.000401843630243,0.0,0.0,0.0,-0.0009938991861417,60.0,-0.7644122242927551,-0.0,-2.126085085762952e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,2.021723776124417e-05,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,2.1289730284479447e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,1.5724521290394478e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,2.1289730284479447e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0001009892948786,290.9304504394531,294.1499938964844,282.7236633300781,282.46734619140625,283.4810485839844,282.7831115722656,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002154120447812,2.6639302177500213e-06,0.0002127481129718,-0.0004901973879896,0.0,0.0,0.0,-0.0012124291388317,60.0,-0.9381024241447448,-0.0,-3.1637934494455067e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,2.8853137337137014e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,3.038374961761292e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,2.244133247586433e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,3.038374961761292e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0001441273925593,290.9326171875,294.1499938964844,282.7647399902344,282.520263671875,283.4833374023437,282.7919311523437,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074267879128,3.8018465602362994e-06,0.0003036249254364,-0.0006995884468778,0.0,0.0,0.0,-0.0017303274944424,60.0,-1.3557847738265991,-0.0,-6.443925837373854e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,2.8853137337137014e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,3.038374961761292e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,2.244133247586433e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,3.038374961761292e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.0001441273925593,290.9326171875,294.1499938964844,282.7647399902344,282.520263671875,283.4833374023437,282.7919311523437,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074267879128,3.8018465602362994e-06,0.0003036249254364,-0.0006995884468778,0.0,0.0,0.0,-0.0017303274944424,60.0,-1.3557847738265991,-0.0,-6.443925837373854e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,3.966129952459596e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,4.176526636001654e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,3.084768104599789e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,4.176526636001654e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001981163950404,290.9340209960937,294.1499938964844,282.808837890625,282.57666015625,283.4837646484375,282.79620361328125,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004198339011054,5.198730832489673e-06,0.0004146351711824,-0.0009571813861839,0.0,0.0,0.0,-0.0023634226527065,60.0,-1.87738573551178,-0.0,-1.2175823016491453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,3.966129952459596e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,4.176526636001654e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,3.084768104599789e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,4.176526636001654e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0001981163950404,290.9340209960937,294.1499938964844,282.808837890625,282.57666015625,283.4837646484375,282.79620361328125,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004198339011054,5.198730832489673e-06,0.0004146351711824,-0.0009571813861839,0.0,0.0,0.0,-0.0023634226527065,60.0,-1.87738573551178,-0.0,-1.2175823016491453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.002147271530703e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.479696745984256e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.001671474426985e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.479696745984256e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0004496759211178,290.9333801269531,294.1499938964844,282.8555908203125,282.6361083984375,283.479736328125,282.79693603515625,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000559899082873,6.829841368016787e-06,0.0005530692869797,-0.001249156659469,0.0,0.0,0.0,-0.0031630829907953,60.0,-2.515501976013184,-0.0,-6.272730956879968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.002147271530703e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.479696745984256e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.001671474426985e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.479696745984256e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0004496759211178,290.9333801269531,294.1499938964844,282.8555908203125,282.6361083984375,283.479736328125,282.79693603515625,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000559899082873,6.829841368016787e-06,0.0005530692869797,-0.001249156659469,0.0,0.0,0.0,-0.0031630829907953,60.0,-2.515501976013184,-0.0,-6.272730956879968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.003475861391053e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.481095912633464e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,7.002704660408199e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,9.481095185037702e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0004497422487474,290.9329528808594,294.1499938964844,282.9046325683594,282.6981811523437,283.4739685058594,282.7981262207031,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007296655094251,8.673232514411211e-06,0.0007209922769106,-0.0015676580369472,0.0,0.0,0.0,-0.0041001844219863,60.0,-3.2671990394592285,-0.0,-6.274581920706623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.003475861391053e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.481095912633464e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,7.002704660408199e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,9.481095185037702e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0004497422487474,290.9329528808594,294.1499938964844,282.9046325683594,282.6981811523437,283.4739685058594,282.7981262207031,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007296655094251,8.673232514411211e-06,0.0007209922769106,-0.0015676580369472,0.0,0.0,0.0,-0.0041001844219863,60.0,-3.2671990394592285,-0.0,-6.274581920706623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.011967631522566e-05,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.490038064541297e-05,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,7.009309774730355e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,9.490038064541297e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0004501664661802,290.94061279296875,294.1499938964844,282.9299011230469,282.73004150390625,283.47149658203125,282.8008117675781,290.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006260693189688,8.684349268150982e-06,0.0006173849687911,-0.0016741983126848,0.0,0.0,0.0,-0.0035799623001366,60.0,-3.021224021911621,-0.0,-6.286423115398065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.004686580738053e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.482370660407469e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,7.003646169323474e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.482370660407469e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.000449802755611,290.9408569335937,294.1499938964844,282.9555969238281,282.76239013671875,283.46746826171875,282.8021545410156,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008996833930723,1.0504738384042868e-05,0.0008891786565072,-0.0018827593885362,0.0,0.0,0.0,-0.0050380183383822,60.0,-3.711538314819336,-0.0,-6.276268749161319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.005718311527744e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.483457688475028e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.004448707448319e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.483456960879266e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0004498542693909,290.9437866210937,294.1499938964844,283.0080871582031,282.8283386230469,283.4606628417969,282.8058166503906,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726063046604,1.2343139133008664e-05,0.0010602632537484,-0.0021967813372612,0.0,0.0,0.0,-0.0059907771646976,60.0,-4.650994300842285,-0.0,-6.27770617711576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.005718311527744e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.483457688475028e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.004448707448319e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.483456960879266e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0004498542693909,290.9437866210937,294.1499938964844,283.0080871582031,282.8283386230469,283.4606628417969,282.8058166503906,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726063046604,1.2343139133008664e-05,0.0010602632537484,-0.0021967813372612,0.0,0.0,0.0,-0.0059907771646976,60.0,-4.650994300842285,-0.0,-6.27770617711576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.018385026138276e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,9.496795973973347e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.014301081653684e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.496795973973347e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004504870157688,290.9403381347656,294.1499938964844,283.061767578125,282.8955383300781,283.4528503417969,282.81170654296875,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609061526134,1.2783804777427576e-05,0.000948122353293,-0.0024252014700323,0.0,0.0,0.0,-0.0054493285715579,60.0,-4.781765460968018,-0.0,-6.295376664411378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.018385026138276e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,9.496795973973347e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.014301081653684e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.496795973973347e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004504870157688,290.9403381347656,294.1499938964844,283.061767578125,282.8955383300781,283.4528503417969,282.81170654296875,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609061526134,1.2783804777427576e-05,0.000948122353293,-0.0024252014700323,0.0,0.0,0.0,-0.0054493285715579,60.0,-4.781765460968018,-0.0,-6.295376664411378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.02728279470466e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.506165952188894e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,7.021221244940534e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.506165224593131e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0004509314603637,290.9368591308594,294.1499938964844,283.1162109375,282.9635925292969,283.4469909667969,282.82061767578125,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961854122579,1.3879741345590446e-05,0.0009479743894189,-0.0027145370841026,0.0,0.0,0.0,-0.0055038966238498,60.0,-4.786071300506592,-0.0,-6.307804056859824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.02728279470466e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.506165952188894e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,7.021221244940534e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.506165224593131e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0004509314603637,290.9368591308594,294.1499938964844,283.1162109375,282.9635925292969,283.4469909667969,282.82061767578125,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961854122579,1.3879741345590446e-05,0.0009479743894189,-0.0027145370841026,0.0,0.0,0.0,-0.0055038966238498,60.0,-4.786071300506592,-0.0,-6.307804056859824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
