time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.0327303041704e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.511901589576156e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,7.025458035059273e-05,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.511901589576156e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0004512035811785,290.9349060058594,294.1499938964844,283.1469116210937,283.0018920898437,283.44415283203125,282.8268737792969,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962434511166,1.455067285860423e-05,0.0009478838182985,-0.0028916681185364,0.0,0.0,0.0,-0.0055373036302626,60.0,-4.774324417114258,-0.0,-6.315418232816229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.037573909154162e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.51700276345946e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,7.029225525911897e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.51700276345946e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004514455504249,290.933349609375,294.1499938964844,283.17108154296875,283.0320129394531,283.4421691894531,282.8326721191406,290.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096295052208,1.5147338672250044e-05,0.0009478032006882,-0.0030491920188069,0.0,0.0,0.0,-0.0055670118890702,60.0,-4.762728691101074,-0.0,-6.3221932578017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.04357439139858e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.523321205051616e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,7.033892325125635e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,9.523320477455854e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.000451745261671,290.9315490722656,294.1499938964844,283.1985168457031,283.0661926269531,283.44012451171875,282.8402709960937,290.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635899332351,1.588637678651139e-05,0.0009477035491727,-0.003244302701205,0.0,0.0,0.0,-0.0056038103066384,60.0,-4.748561382293701,-0.0,-6.330589741310177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,9.050236258190124e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.530337410978972e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,7.039074262138456e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.530336683383211e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0004520780639722,290.9297790527344,294.1499938964844,283.2259521484375,283.100341796875,283.4383544921875,282.8489685058594,290.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642997174523,1.6707033864804544e-05,0.0009475927217863,-0.0034609609283506,0.0,0.0,0.0,-0.0056446716189384,60.0,-4.733987331390381,-0.0,-6.339920588516179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.06581844901666e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,9.546745422994718e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,7.05119309714064e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,9.546745422994718e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.000452856416814,290.9261779785156,294.1499938964844,283.2804870605469,283.16815185546875,283.4354553222656,282.86993408203125,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659595089033,1.862635144789237e-05,0.0009473331156186,-0.0039676711894571,0.0,0.0,0.0,-0.005740235093981,60.0,-4.704936027526856,-0.0,-6.361769067098066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.06581844901666e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,9.546745422994718e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,7.05119309714064e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397888183594,0.0,0.0,9.546745422994718e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.000452856416814,290.9261779785156,294.1499938964844,283.2804870605469,283.16815185546875,283.4354553222656,282.86993408203125,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659595089033,1.862635144789237e-05,0.0009473331156186,-0.0039676711894571,0.0,0.0,0.0,-0.005740235093981,60.0,-4.704936027526856,-0.0,-6.361769067098066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.084812336368486e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.566747030476108e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,7.065966201480478e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,9.566746302880348e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004538052016869,290.92254638671875,294.1499938964844,283.3343200683594,283.2350158691406,283.4335632324219,282.89715576171875,290.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679831564426,2.0965959265595305e-05,0.0009470172226428,-0.0045853350311517,0.0,0.0,0.0,-0.0058567272499203,60.0,-4.677129745483398,-0.0,-6.388453499539537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.084812336368486e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.566747030476108e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,7.065966201480478e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,9.566746302880348e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004538052016869,290.92254638671875,294.1499938964844,283.3343200683594,283.2350158691406,283.4335632324219,282.89715576171875,290.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679831564426,2.0965959265595305e-05,0.0009470172226428,-0.0045853350311517,0.0,0.0,0.0,-0.0058567272499203,60.0,-4.677129745483398,-0.0,-6.388453499539537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.10698581719771e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.590097033651546e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,7.083212403813377e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.590096306055784e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0004549128061626,290.9188842773437,294.1499938964844,283.38702392578125,283.3004150390625,283.4326171875,282.931396484375,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703456307761,2.369726098550018e-05,0.0009466483606956,-0.0053064008243381,0.0,0.0,0.0,-0.005992722697556,60.0,-4.651217937469482,-0.0,-6.419675457891573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.10698581719771e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.590097033651546e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,7.083212403813377e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.590096306055784e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0004549128061626,290.9188842773437,294.1499938964844,283.38702392578125,283.3004150390625,283.4326171875,282.931396484375,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703456307761,2.369726098550018e-05,0.0009466483606956,-0.0053064008243381,0.0,0.0,0.0,-0.005992722697556,60.0,-4.651217937469482,-0.0,-6.419675457891573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.132047125604004e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,9.61648765951395e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.102704694261774e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.61648765951395e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0004561646783258,290.9151916503906,294.1499938964844,283.43829345703125,283.3639831542969,283.4325866699219,282.9732666015625,290.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730157908052,2.6784317014971748e-05,0.0009462314774282,-0.0061213760636746,0.0,0.0,0.0,-0.0061464309692382,60.0,-4.627449035644531,-0.0,-6.455055512333274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.132047125604004e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,9.61648765951395e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.102704694261774e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.61648765951395e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0004561646783258,290.9151916503906,294.1499938964844,283.43829345703125,283.3639831542969,283.4325866699219,282.9732666015625,290.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730157908052,2.6784317014971748e-05,0.0009462314774282,-0.0061213760636746,0.0,0.0,0.0,-0.0061464309692382,60.0,-4.627449035644531,-0.0,-6.455055512333274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,9.14542470127344e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,9.630574641050772e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,7.113109313650057e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.63057391345501e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0004568329022731,290.913330078125,294.1499938964844,283.4632263183594,283.3948974609375,283.4328918457031,282.9970703125,290.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744412382133,2.843208676495124e-05,0.0009460091241635,-0.0065563786774873,0.0,0.0,0.0,-0.0062284762971103,60.0,-4.616354465484619,-0.0,-6.47398010755751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.15926939342171e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,9.645154204918072e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,7.123877730919048e-05,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,9.64515347732231e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0004575244965963,290.9114685058594,294.1499938964844,283.4876708984375,283.4251708984375,283.4334411621094,283.0227966308594,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759163367561,3.0137527573970143e-05,0.0009457787964493,-0.0070066023617982,0.0,0.0,0.0,-0.0063133924268186,60.0,-4.605799674987793,-0.0,-6.493596060863639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.187698015011848e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,9.675090404925868e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,7.14598863851279e-05,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,9.675090404925868e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0004589445306919,290.9076843261719,294.1499938964844,283.53485107421875,283.4836120605469,283.4350280761719,283.0785827636719,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789449395611,3.363933865330182e-05,0.0009453056263737,-0.0079310415312647,0.0,0.0,0.0,-0.0064877504482865,60.0,-4.585968971252441,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.187698015011848e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,9.675090404925868e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,7.14598863851279e-05,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,9.675090404925868e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0004589445306919,290.9076843261719,294.1499938964844,283.53485107421875,283.4836120605469,283.4350280761719,283.0785827636719,290.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789449395611,3.363933865330182e-05,0.0009453056263737,-0.0079310415312647,0.0,0.0,0.0,-0.0064877504482865,60.0,-4.585968971252441,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,9.216554462909698e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.705477714305744e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.1684320573695e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.705476986709982e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0004603859561029,290.9039001464844,294.1499938964844,283.57940673828125,283.5387878417969,283.4374694824219,283.1405029296875,290.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820195846259,3.719385495060124e-05,0.0009448257624171,-0.0088693723082542,0.0,0.0,0.0,-0.0066647352650761,60.0,-4.568038940429688,-0.0,-6.575073285830514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,9.216554462909698e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.705477714305744e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.1684320573695e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.705476986709982e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0004603859561029,290.9039001464844,294.1499938964844,283.57940673828125,283.5387878417969,283.4374694824219,283.1405029296875,290.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820195846259,3.719385495060124e-05,0.0009448257624171,-0.0088693723082542,0.0,0.0,0.0,-0.0066647352650761,60.0,-4.568038940429688,-0.0,-6.575073285830514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.244454849977046e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.734858031151816e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,7.190132600953802e-05,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.734857303556056e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.000461779651232,290.9000549316406,294.1499938964844,283.6210021972656,283.5902404785156,283.44061279296875,283.2057189941406,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849923662841,4.063063897774555e-05,0.0009443616727367,-0.0097766015678644,0.0,0.0,0.0,-0.0068358574062585,60.0,-4.551589012145996,-0.0,-6.61494041764854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.244454849977046e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.734858031151816e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,7.190132600953802e-05,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.734857303556056e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.000461779651232,290.9000549316406,294.1499938964844,283.6210021972656,283.5902404785156,283.44061279296875,283.2057189941406,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849923662841,4.063063897774555e-05,0.0009443616727367,-0.0097766015678644,0.0,0.0,0.0,-0.0068358574062585,60.0,-4.551589012145996,-0.0,-6.61494041764854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,9.2616472102236e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.752962068887427e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,7.203504355857149e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.752962068887427e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0004626384470611,290.8975830078125,294.1499938964844,283.6458740234375,283.6210327148437,283.4429016113281,283.2482604980469,290.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986824510619,4.274840466678143e-05,0.0009440761059522,-0.0103356298059225,0.0,0.0,0.0,-0.0069413059391081,60.0,-4.541668891906738,-0.0,-6.63956711832725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.270678856410086e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.762473200680688e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,7.210529292933643e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.762473200680688e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0004630896146409,290.89617919921875,294.1499938964844,283.6592102050781,283.6375732421875,283.4443054199219,283.2723693847656,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877866832539,4.386095315567218e-05,0.0009439256973564,-0.0106293065473437,0.0,0.0,0.0,-0.0069967000745236,60.0,-4.5363450050354,-0.0,-6.652522444028365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.28267982089892e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,9.775110811460765e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,7.219863618956879e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.775110811460765e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0004636890953406,290.89422607421875,294.1499938964844,283.6769714355469,283.6595153808594,283.4464111328125,283.3055725097656,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890651563182,4.5339271309785545e-05,0.0009437258704565,-0.0110195307061076,0.0,0.0,0.0,-0.0070703066885471,60.0,-4.52916955947876,-0.0,-6.669757368626962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,9.293943730881438e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.786972077563404e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,7.228623871924356e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.786971349967644e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.000464251730591,290.89227294921875,294.1499938964844,283.6937255859375,283.6802673339844,283.4486083984375,283.3384704589844,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902653982862,4.672670547734015e-05,0.0009435387328267,-0.0113857593387365,0.0,0.0,0.0,-0.0071393898688256,60.0,-4.522170066833496,-0.0,-6.685952058660406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.312885958934204e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.80691984295845e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.243356958497316e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.806919115362688e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0004651979543268,290.88836669921875,294.1499938964844,283.7240905761719,283.7178955078125,283.453369140625,283.40216064453125,290.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922836907207,4.906007234239951e-05,0.0009432236547581,-0.0120016681030392,0.0,0.0,0.0,-0.0072555714286863,60.0,-4.50880241394043,-0.0,-6.713233346999914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.312885958934204e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.80691984295845e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.243356958497316e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.806919115362688e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0004651979543268,290.88836669921875,294.1499938964844,283.7240905761719,283.7178955078125,283.453369140625,283.40216064453125,290.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922836907207,4.906007234239951e-05,0.0009432236547581,-0.0120016681030392,0.0,0.0,0.0,-0.0072555714286863,60.0,-4.50880241394043,-0.0,-6.713233346999914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.32694529183209e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.82172423391603e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.254291995195672e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.82172423391603e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004659002297557,290.8843994140625,294.1499938964844,283.75,283.75,283.4585266113281,283.4616394042969,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937819559127,5.0791833928087726e-05,0.0009429901838302,-0.0124587696045637,0.0,0.0,0.0,-0.0073417997919023,60.0,-4.495966911315918,-0.0,-6.733516499934923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.32694529183209e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.82172423391603e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.254291995195672e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,9.82172423391603e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004659002297557,290.8843994140625,294.1499938964844,283.75,283.75,283.4585266113281,283.4616394042969,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937819559127,5.0791833928087726e-05,0.0009429901838302,-0.0124587696045637,0.0,0.0,0.0,-0.0073417997919023,60.0,-4.495966911315918,-0.0,-6.733516499934923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.338433301309124e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,9.833821968641132e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.263226871145889e-05,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.833821241045372e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004664740699809,290.88043212890625,294.1499938964844,283.77362060546875,283.77362060546875,283.4639892578125,283.5164794921875,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.220688399276696e-05,0.0009427991462871,-0.0128322690725326,0.0,0.0,0.0,-0.0074122571386396,60.0,-4.4833807945251465,-0.0,-6.750113357156806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.338433301309124e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,9.833821968641132e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.263226871145889e-05,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.833821241045372e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004664740699809,290.88043212890625,294.1499938964844,283.77362060546875,283.77362060546875,283.4639892578125,283.5164794921875,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.220688399276696e-05,0.0009427991462871,-0.0128322690725326,0.0,0.0,0.0,-0.0074122571386396,60.0,-4.4833807945251465,-0.0,-6.750113357156806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.349668107461184e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,9.845652675721794e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,7.271965296240523e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.845652675721794e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0004670353082474,290.87646484375,294.1499938964844,283.79736328125,283.79736328125,283.46978759765625,283.5671691894531,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962028125301,5.359080023481511e-05,0.0009426120086573,-0.0131975458934903,0.0,0.0,0.0,-0.0074811629019677,60.0,-4.470813751220703,-0.0,-6.766364180066375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.349668107461184e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,9.845652675721794e-05,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,7.271965296240523e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.845652675721794e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0004670353082474,290.87646484375,294.1499938964844,283.79736328125,283.79736328125,283.46978759765625,283.5671691894531,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962028125301,5.359080023481511e-05,0.0009426120086573,-0.0131975458934903,0.0,0.0,0.0,-0.0074811629019677,60.0,-4.470813751220703,-0.0,-6.766364180066375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.355325164506212e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,9.851609502220526e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,7.27636506780982e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.851609502220526e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0004673178482335,290.8744506835937,294.1499938964844,283.80926513671875,283.80926513671875,283.4728698730469,283.5906066894531,290.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968054946511,5.428755684988573e-05,0.0009425179450772,-0.0133814495056867,0.0,0.0,0.0,-0.0075158555991947,60.0,-4.464498996734619,-0.0,-6.77455318509601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.360988769913092e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,9.857573604676872e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,7.280769932549447e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.857573604676872e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0004676007665693,290.8724365234375,294.1499938964844,283.8211669921875,283.8211669921875,283.4760437011719,283.6131896972656,290.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974089916795,5.498519021784887e-05,0.0009424237650819,-0.0135655822232365,0.0,0.0,0.0,-0.0075505920685827,60.0,-4.4581685066223145,-0.0,-6.782757822065832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.372328349854796e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.86951490631327e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,7.28958984836936e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.86951490631327e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0004681672144215,290.868408203125,294.1499938964844,283.8450012207031,283.8450012207031,283.4825134277344,283.6568298339844,290.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986171498894,5.6382010370725766e-05,0.0009422351140528,-0.0139342537149786,0.0,0.0,0.0,-0.0076201409101486,60.0,-4.445480823516846,-0.0,-6.799199780971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.372328349854796e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.86951490631327e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,7.28958984836936e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.86951490631327e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0004681672144215,290.868408203125,294.1499938964844,283.8450012207031,283.8450012207031,283.4825134277344,283.6568298339844,290.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986171498894,5.6382010370725766e-05,0.0009422351140528,-0.0139342537149786,0.0,0.0,0.0,-0.0076201409101486,60.0,-4.445480823516846,-0.0,-6.799199780971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.383674478158356e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.88146275631152e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,7.298414129763842e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.88146202871576e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.000468733953312,290.8643493652344,294.1499938964844,283.8687438964844,283.8687438964844,283.48931884765625,283.6974792480469,290.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998258901759,5.777952173957601e-05,0.0009420463466085,-0.0143031030893325,0.0,0.0,0.0,-0.0076897251419723,60.0,-4.432751655578613,-0.0,-6.81567016158624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.383674478158356e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.88146275631152e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,7.298414129763842e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.88146202871576e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.000468733953312,290.8643493652344,294.1499938964844,283.8687438964844,283.8687438964844,283.48931884765625,283.6974792480469,290.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998258901759,5.777952173957601e-05,0.0009420463466085,-0.0143031030893325,0.0,0.0,0.0,-0.0076897251419723,60.0,-4.432751655578613,-0.0,-6.81567016158624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.394985681865364e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.89337349892594e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.307211490115151e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.89337349892594e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004692989750765,290.8602905273437,294.1499938964844,283.8923645019531,283.8923645019531,283.4964294433594,283.735595703125,290.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010310215875,5.917280941503122e-05,0.0009418582194484,-0.0146708311513066,0.0,0.0,0.0,-0.0077590984292328,60.0,-4.420013904571533,-0.0,-6.832110699406257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.394985681865364e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.89337349892594e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.307211490115151e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.89337349892594e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004692989750765,290.8602905273437,294.1499938964844,283.8923645019531,283.8923645019531,283.4964294433594,283.735595703125,290.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010310215875,5.917280941503122e-05,0.0009418582194484,-0.0146708311513066,0.0,0.0,0.0,-0.0077590984292328,60.0,-4.420013904571533,-0.0,-6.832110699406257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.403080184711143e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.901898010866717e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.313507376238704e-05,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.901897283270956e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.000469703314593,290.8573608398437,294.1499938964844,283.90924072265625,283.90924072265625,283.5018005371094,283.7614440917969,290.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018934262916,6.016988481860608e-05,0.0009417235269211,-0.0149339847266674,0.0,0.0,0.0,-0.0078087439760565,60.0,-4.410859107971191,-0.0,-6.843887945251481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
