time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.40622776397504e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.905212209559976e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.315955735975876e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.905212209559976e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.000469860562589,290.856201171875,294.1499938964844,283.915771484375,283.915771484375,283.5038757324219,283.7715148925781,290.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022288188338,6.0557606047950685e-05,0.0009416711982339,-0.0150363128632307,0.0,0.0,0.0,-0.0078280493617057,60.0,-4.407298564910889,-0.0,-6.848470235354398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.411797509528697e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.91107735899277e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,7.320287841139361e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.91107735899277e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0004701387661043,290.8541564941406,294.1499938964844,283.9273986816406,283.9273986816406,283.5077209472656,283.7885131835937,290.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028221877291,6.124364153947681e-05,0.0009415784734301,-0.0152173722162842,0.0,0.0,0.0,-0.0078622074797749,60.0,-4.400968551635742,-0.0,-6.856581791225835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.417343244422228e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.916917770169675e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,7.324601028813049e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.916917042573914e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0004704157763626,290.85211181640625,294.1499938964844,283.9389343261719,283.9389343261719,283.5116577148437,283.8051452636719,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034128790721,6.192676664795727e-05,0.0009414861560799,-0.0153976622968912,0.0,0.0,0.0,-0.007896221242845,60.0,-4.3946533203125,-0.0,-6.864664214845106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.428375778952612e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.928535291692242e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,7.333182293223217e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.928535291692242e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0004709669156,290.8479919433594,294.1499938964844,283.9617614746094,283.9617614746094,283.5196228027344,283.8377685546875,290.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045884409919,6.328577728709206e-05,0.0009413027437403,-0.0157563257962465,0.0,0.0,0.0,-0.0079638883471488,60.0,-4.38205623626709,-0.0,-6.880757297267337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.428375778952612e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.928535291692242e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,7.333182293223217e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.928535291692242e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0004709669156,290.8479919433594,294.1499938964844,283.9617614746094,283.9617614746094,283.5196228027344,283.8377685546875,290.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045884409919,6.328577728709206e-05,0.0009413027437403,-0.0157563257962465,0.0,0.0,0.0,-0.0079638883471488,60.0,-4.38205623626709,-0.0,-6.880757297267337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.439201676286756e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.939935989677906e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.34160203137435e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.939935262082145e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004715076647698,290.8438720703125,294.1499938964844,283.98419189453125,283.98419189453125,283.5278625488281,283.8688049316406,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057418840005,6.461927114287391e-05,0.0009411226492375,-0.0161082502454519,0.0,0.0,0.0,-0.0080302851274609,60.0,-4.3695878982543945,-0.0,-6.896566162595263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.439201676286756e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.939935989677906e-05,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.34160203137435e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.939935262082145e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004715076647698,290.8438720703125,294.1499938964844,283.98419189453125,283.98419189453125,283.5278625488281,283.8688049316406,290.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057418840005,6.461927114287391e-05,0.0009411226492375,-0.0161082502454519,0.0,0.0,0.0,-0.0080302851274609,60.0,-4.3695878982543945,-0.0,-6.896566162595263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.44981220527552e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.951108950190246e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,7.349855150096118e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.951108950190246e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004720376746263,290.8397216796875,294.1499938964844,284.0061950683594,284.0061950683594,283.536376953125,283.8983764648437,290.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068723931908,6.592624413315207e-05,0.0009409461636096,-0.016453169286251,0.0,0.0,0.0,-0.0080953603610396,60.0,-4.357271194458008,-0.0,-6.912078731602378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.44981220527552e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.951108950190246e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,7.349855150096118e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.951108950190246e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004720376746263,290.8397216796875,294.1499938964844,284.0061950683594,284.0061950683594,283.536376953125,283.8983764648437,290.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068723931908,6.592624413315207e-05,0.0009409461636096,-0.016453169286251,0.0,0.0,0.0,-0.0080953603610396,60.0,-4.357271194458008,-0.0,-6.912078731602378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,9.460177534492686e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.962024341803044e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.357916911132634e-05,297.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.962023614207284e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0004725554608739,290.8355712890625,294.1499938964844,284.02764892578125,284.02764892578125,283.54510498046875,283.9267272949219,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079767089337,6.720302189933136e-05,0.0009407736943103,-0.0167901143431663,0.0,0.0,0.0,-0.0081589333713054,60.0,-4.345128536224365,-0.0,-6.927249529553593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,9.460177534492686e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.962024341803044e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,7.357916911132634e-05,297.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.962023614207284e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0004725554608739,290.8355712890625,294.1499938964844,284.02764892578125,284.02764892578125,283.54510498046875,283.9267272949219,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079767089337,6.720302189933136e-05,0.0009407736943103,-0.0167901143431663,0.0,0.0,0.0,-0.0081589333713054,60.0,-4.345128536224365,-0.0,-6.927249529553593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.465219773119316e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.967333608074114e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,7.361838652286679e-05,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.967333608074114e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0004728073254227,290.8334655761719,294.1499938964844,284.03814697265625,284.03814697265625,283.5495910644531,283.9402770996094,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085138492286,6.782410491723567e-05,0.0009406897006556,-0.0169540178030729,0.0,0.0,0.0,-0.0081898570060729,60.0,-4.339159965515137,-0.0,-6.934634910749082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,9.470248187426478e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.972628322429956e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.365749479504302e-05,296.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,9.972628322429956e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0004730584914796,290.8313903808594,294.1499938964844,284.04852294921875,284.04852294921875,283.5541076660156,283.95367431640625,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090494761243,6.84434489812702e-05,0.0009406060562469,-0.0171174611896276,0.0,0.0,0.0,-0.0082206949591636,60.0,-4.33322286605835,-0.0,-6.94200394946165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.480019798502326e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.982919436879456e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,7.373349944828078e-05,296.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.982918709283696e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.000473546620924,290.82720947265625,294.1499938964844,284.0687255859375,284.0687255859375,283.563232421875,283.9797668457031,290.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010090811178,6.964715430513024e-05,0.0009404436568729,-0.017435111105442,0.0,0.0,0.0,-0.0082806292921304,60.0,-4.321498870849609,-0.0,-6.956337017527403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.480019798502326e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.982919436879456e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,7.373349944828078e-05,296.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.982918709283696e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.000473546620924,290.82720947265625,294.1499938964844,284.0687255859375,284.0687255859375,283.563232421875,283.9797668457031,290.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010090811178,6.964715430513024e-05,0.0009404436568729,-0.017435111105442,0.0,0.0,0.0,-0.0082806292921304,60.0,-4.321498870849609,-0.0,-6.956337017527403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,9.489401418250054e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.992798004532232e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.380646275123581e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,9.992798004532232e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0004740152216982,290.8230285644531,294.1499938964844,284.0882263183594,284.0882263183594,283.5726013183594,284.004638671875,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110902367159,7.080270006554201e-05,0.000940287602134,-0.0177400484681129,0.0,0.0,0.0,-0.0083381654694676,60.0,-4.310076713562012,-0.0,-6.970110177917378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,9.489401418250054e-05,297.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.992798004532232e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.380646275123581e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,9.992798004532232e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0004740152216982,290.8230285644531,294.1499938964844,284.0882263183594,284.0882263183594,283.5726013183594,284.004638671875,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110902367159,7.080270006554201e-05,0.000940287602134,-0.0177400484681129,0.0,0.0,0.0,-0.0083381654694676,60.0,-4.310076713562012,-0.0,-6.970110177917378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,9.498385043116286e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001000225820462,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,7.387633377220482e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001000225820462,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0004744640027638,290.8188171386719,294.1499938964844,284.1069641113281,284.1069641113281,283.5821228027344,284.0284118652344,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120472870767,7.19093150109984e-05,0.0009401380084455,-0.0180320665240287,0.0,0.0,0.0,-0.008393264375627,60.0,-4.298969745635986,-0.0,-6.983313483033271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,9.498385043116286e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,0.0001000225820462,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,7.387633377220482e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001000225820462,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0004744640027638,290.8188171386719,294.1499938964844,284.1069641113281,284.1069641113281,283.5821228027344,284.0284118652344,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120472870767,7.19093150109984e-05,0.0009401380084455,-0.0180320665240287,0.0,0.0,0.0,-0.008393264375627,60.0,-4.298969745635986,-0.0,-6.983313483033271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.505304478807376e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0001000954507617,297.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,7.393015403067693e-05,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001000954507617,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0004748096398543,290.8154602050781,294.1499938964844,284.1213073730469,284.1213073730469,283.5898132324219,284.0467834472656,290.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127846617251,7.27616497897543e-05,0.0009400230483151,-0.0182569846510887,0.0,0.0,0.0,-0.0084357038140296,60.0,-4.290281772613525,-0.0,-6.9934912971803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.506972855888308e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0001001130221993,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,7.394313433906063e-05,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001001130149234,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0004748929932247,290.8146057128906,294.1499938964844,284.12481689453125,284.12481689453125,283.5917663574219,284.0512390136719,290.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129624279215,7.29671519366093e-05,0.0009399953414686,-0.0183112118393182,0.0,0.0,0.0,-0.0084459362551569,60.0,-4.2881574630737305,-0.0,-6.99594622233235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,9.511013922747225e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001001555719994,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,7.397455919999629e-05,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0001001555719994,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.000475094828289,290.8125,294.1499938964844,284.1334228515625,284.1334228515625,283.5966796875,284.06201171875,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133928153663,7.346488564508036e-05,0.0009399279952049,-0.0184425543993711,0.0,0.0,0.0,-0.0084707187488675,60.0,-4.2829670906066895,-0.0,-7.001894175573399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,9.51506444835104e-05,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.000100198223663,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,7.400606409646571e-05,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.000100198223663,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0004752971581183,290.8103942871094,294.1499938964844,284.1417541503906,284.1417541503906,283.6015625,284.0726928710937,290.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138243669643,7.396381988655776e-05,0.0009398605907335,-0.018574209883809,0.0,0.0,0.0,-0.0084955608472228,60.0,-4.277798175811768,-0.0,-7.007858471297368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.522689651930703e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001002785211312,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,7.406537042697892e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0001002785211312,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0004756780690513,290.8061828613281,294.1499938964844,284.1577453613281,284.1577453613281,283.6114807128906,284.0933837890625,290.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146369459107,7.490306597901508e-05,0.0009397339308634,-0.0188220534473657,0.0,0.0,0.0,-0.0085423281416296,60.0,-4.267736434936523,-0.0,-7.019094283577942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.522689651930703e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001002785211312,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,7.406537042697892e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0001002785211312,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0004756780690513,290.8061828613281,294.1499938964844,284.1577453613281,284.1577453613281,283.6114807128906,284.0933837890625,290.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146369459107,7.490306597901508e-05,0.0009397339308634,-0.0188220534473657,0.0,0.0,0.0,-0.0085423281416296,60.0,-4.267736434936523,-0.0,-7.019094283577942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.52974587562494e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001003528304863,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,7.41202529752627e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001003528304863,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.000476030545542,290.80194091796875,294.1499938964844,284.17266845703125,284.17266845703125,283.6214904785156,284.1126708984375,290.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153887560591,7.577224459964782e-05,0.0009396165260113,-0.0190514028072357,0.0,0.0,0.0,-0.0085856057703495,60.0,-4.258212566375732,-0.0,-7.029499471400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.52974587562494e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,0.0001003528304863,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,7.41202529752627e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001003528304863,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.000476030545542,290.80194091796875,294.1499938964844,284.17266845703125,284.17266845703125,283.6214904785156,284.1126708984375,290.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153887560591,7.577224459964782e-05,0.0009396165260113,-0.0190514028072357,0.0,0.0,0.0,-0.0085856057703495,60.0,-4.258212566375732,-0.0,-7.029499471400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.536233119433746e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001004211371764,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,7.417070446535945e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001004211371764,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0004763545875903,290.7976989746094,294.1499938964844,284.1864624023437,284.1864624023437,283.6315612792969,284.1306457519531,290.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160797974094,7.657122478121892e-05,0.0009395085508003,-0.0192622281610965,0.0,0.0,0.0,-0.0086253881454467,60.0,-4.249200820922852,-0.0,-7.039071192593839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.536233119433746e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001004211371764,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,7.417070446535945e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001004211371764,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0004763545875903,290.7976989746094,294.1499938964844,284.1864624023437,284.1864624023437,283.6315612792969,284.1306457519531,290.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160797974094,7.657122478121892e-05,0.0009395085508003,-0.0192622281610965,0.0,0.0,0.0,-0.0086253881454467,60.0,-4.249200820922852,-0.0,-7.039071192593839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.54230345087126e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.00010048506374,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.42179254302755e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.00010048506374,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0004766578203998,290.79345703125,294.1499938964844,284.1990966796875,284.1990966796875,283.6416931152344,284.1475830078125,290.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167268337681,7.731898222118616e-05,0.000939407851547,-0.0194595325738191,0.0,0.0,0.0,-0.0086626205593347,60.0,-4.240610599517822,-0.0,-7.048035399748187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.54230345087126e-05,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.00010048506374,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,7.42179254302755e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.00010048506374,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0004766578203998,290.79345703125,294.1499938964844,284.1990966796875,284.1990966796875,283.6416931152344,284.1475830078125,290.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167268337681,7.731898222118616e-05,0.000939407851547,-0.0194595325738191,0.0,0.0,0.0,-0.0086626205593347,60.0,-4.240610599517822,-0.0,-7.048035399748187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.54493007156998e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0001005127269309,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,7.423835631925613e-05,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0001005127269309,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0004767890204675,290.79132080078125,294.1499938964844,284.2049560546875,284.2049560546875,283.64678955078125,284.1554870605469,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170066962018,7.764252222841606e-05,0.0009393641375936,-0.0195449031889438,0.0,0.0,0.0,-0.0086787296459078,60.0,-4.23660135269165,-0.0,-7.051915673628173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.547534864395856e-05,297.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0001005401500151,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,7.425861258525401e-05,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001005401500151,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0004769191436935,290.7892150878906,294.1499938964844,284.21051025390625,284.21051025390625,283.65185546875,284.1630554199219,290.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172837646678,7.796331192366779e-05,0.0009393204236403,-0.0196295473724603,0.0,0.0,0.0,-0.0086947008967399,60.0,-4.232725620269775,-0.0,-7.05576397308505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.55239447648637e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.000100591329101,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,7.42964111850597e-05,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.000100591329101,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0004771618987433,290.7849426269531,294.1499938964844,284.2205810546875,284.2205810546875,283.6620178222656,284.1774597167969,290.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.85619267844595e-05,0.0009392400388605,-0.0197874959558248,0.0,0.0,0.0,-0.0087245088070631,60.0,-4.225280284881592,-0.0,-7.06294827068632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.55239447648637e-05,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.000100591329101,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,7.42964111850597e-05,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.000100591329101,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0004771618987433,290.7849426269531,294.1499938964844,284.2205810546875,284.2205810546875,283.6620178222656,284.1774597167969,290.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.85619267844595e-05,0.0009392400388605,-0.0197874959558248,0.0,0.0,0.0,-0.0087245088070631,60.0,-4.225280284881592,-0.0,-7.06294827068632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.556397708365694e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001006334859994,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,7.432754500769079e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001006334787234,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0004773618420585,290.7806701660156,294.1499938964844,284.22930908203125,284.22930908203125,283.6721496582031,284.1905212402344,290.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182281257584,7.905493839643896e-05,0.0009391731582581,-0.0199175812304019,0.0,0.0,0.0,-0.0087490547448396,60.0,-4.218533515930176,-0.0,-7.068867802217937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.556397708365694e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001006334859994,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,7.432754500769079e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001006334787234,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0004773618420585,290.7806701660156,294.1499938964844,284.22930908203125,284.22930908203125,283.6721496582031,284.1905212402344,290.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182281257584,7.905493839643896e-05,0.0009391731582581,-0.0199175812304019,0.0,0.0,0.0,-0.0087490547448396,60.0,-4.218533515930176,-0.0,-7.068867802217937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.55995128606446e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001006709062494,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,7.435518637066707e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0001006708989734,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004775393463205,290.77642822265625,294.1499938964844,284.236572265625,284.236572265625,283.6822509765625,284.2020568847656,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186069412156,7.949262362672016e-05,0.000939114310313,-0.0200330670922994,0.0,0.0,0.0,-0.0087708495557308,60.0,-4.212517738342285,-0.0,-7.074125107919826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.55995128606446e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001006709062494,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,7.435518637066707e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0001006708989734,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004775393463205,290.77642822265625,294.1499938964844,284.236572265625,284.236572265625,283.6822509765625,284.2020568847656,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186069412156,7.949262362672016e-05,0.000939114310313,-0.0200330670922994,0.0,0.0,0.0,-0.0087708495557308,60.0,-4.212517738342285,-0.0,-7.074125107919826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.562301420373842e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001006956517812,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,7.43734635761939e-05,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001006956445053,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,0.0004776567511726,290.7726745605469,294.1499938964844,284.2417297363281,284.2417297363281,283.6910095214844,284.2106018066406,290.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188571177423,7.978203939273953e-05,0.0009390751365572,-0.0201094299554824,0.0,0.0,0.0,-0.0087852589786052,60.0,-4.208011150360107,-0.0,-7.077602504068636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.562622290104628e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001006990278256,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,7.437595922965556e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001006990278256,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0004776727582793,290.77215576171875,294.1499938964844,284.2423400878906,284.2423400878906,283.6922302246094,284.2117614746094,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188913438469,7.982154056662694e-05,0.0009390697814524,-0.0201198533177375,0.0,0.0,0.0,-0.0087872259318828,60.0,-4.207396984100342,-0.0,-7.078077146616124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
