time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,9.56391595536843e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0001007126556942,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.438602187903598e-05,296.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,0.0001007126556942,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0004777374269906,290.77001953125,294.1499938964844,284.2446594238281,284.2446594238281,283.6972045898437,284.2164001464844,290.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190290631726,7.998092769412324e-05,0.0009390481282025,-0.0201619081199169,0.0,0.0,0.0,-0.0087951617315411,60.0,-4.2049431800842285,-0.0,-7.079992769831733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.564779611537232e-05,297.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001007217506412,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,7.439273758791387e-05,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0001007217433652,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0004777805588673,290.76788330078125,294.1499938964844,284.2465515136719,284.2465515136719,283.7020874023437,284.2201232910156,290.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191209148615,8.00872512627393e-05,0.0009390336927026,-0.0201899614185094,0.0,0.0,0.0,-0.0088004553690552,60.0,-4.202970504760742,-0.0,-7.08127032567063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,9.566401422489434e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001007388273137,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,7.440535409841686e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001007388273137,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0004778615839313,290.7636108398437,294.1499938964844,284.2491149902344,284.2491149902344,283.7118530273437,284.2272033691406,290.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192942572757,8.028700540307909e-05,0.0009390072082169,-0.0202426649630069,0.0,0.0,0.0,-0.0088104037567973,60.0,-4.199226379394531,-0.0,-7.083671249574763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,9.566401422489434e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001007388273137,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,7.440535409841686e-05,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001007388273137,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0004778615839313,290.7636108398437,294.1499938964844,284.2491149902344,284.2491149902344,283.7118530273437,284.2272033691406,290.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192942572757,8.028700540307909e-05,0.0009390072082169,-0.0202426649630069,0.0,0.0,0.0,-0.0088104037567973,60.0,-4.199226379394531,-0.0,-7.083671249574763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,9.567412053002045e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001007494720397,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,7.441321213264018e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001007494647637,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0004779120499733,290.75933837890625,294.1499938964844,284.25,284.25,283.7214660644531,284.2329406738281,290.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194017086178,8.041138062253594e-05,0.0009389903862029,-0.0202754829078912,0.0,0.0,0.0,-0.0088165961205959,60.0,-4.1962080001831055,-0.0,-7.085166942033538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,9.567412053002045e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001007494720397,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,7.441321213264018e-05,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001007494647637,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0004779120499733,290.75933837890625,294.1499938964844,284.25,284.25,283.7214660644531,284.2329406738281,290.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194017086178,8.041138062253594e-05,0.0009389903862029,-0.0202754829078912,0.0,0.0,0.0,-0.0088165961205959,60.0,-4.1962080001831055,-0.0,-7.085166942033538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.567641973262651e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001007518949336,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,7.441500201821327e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0001007518876576,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0004779235459864,290.7550964355469,294.1499938964844,284.25,284.24365234375,283.7308654785156,284.2369384765625,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101942603942,8.043966226978227e-05,0.0009389863698743,-0.020282944664359,0.0,0.0,0.0,-0.0088180033490061,60.0,-4.19388484954834,-0.0,-7.085507292003967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.567641973262651e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001007518949336,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,7.441500201821327e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0001007518876576,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0004779235459864,290.7550964355469,294.1499938964844,284.25,284.24365234375,283.7308654785156,284.2369384765625,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101942603942,8.043966226978227e-05,0.0009389863698743,-0.020282944664359,0.0,0.0,0.0,-0.0088180033490061,60.0,-4.19388484954834,-0.0,-7.085507292003967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.56759977270849e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001007514511002,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.441467460012063e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001007514438242,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0004779214214067,290.7508239746094,294.1499938964844,284.25,284.2362060546875,283.7401428222656,284.240234375,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194217320531,8.043440175242722e-05,0.0009389873011969,-0.0202815569937229,0.0,0.0,0.0,-0.0088177425786852,60.0,-4.191601276397705,-0.0,-7.085444053700486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.56759977270849e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001007514511002,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.441467460012063e-05,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001007514438242,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0004779214214067,290.7508239746094,294.1499938964844,284.25,284.2362060546875,283.7401428222656,284.240234375,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194217320531,8.043440175242722e-05,0.0009389873011969,-0.0202815569937229,0.0,0.0,0.0,-0.0088177425786852,60.0,-4.191601276397705,-0.0,-7.085444053700486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,9.567268716637044e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0001007479586405,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.441209891112521e-05,296.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001007479586405,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.000477904890431,290.7486877441406,294.1499938964844,284.25,284.2320556640625,283.74468994140625,284.2414245605469,290.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101938622538,8.039353269850835e-05,0.0009389927145093,-0.020270774140954,0.0,0.0,0.0,-0.0088157067075371,60.0,-4.190412998199463,-0.0,-7.08495235812734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.566926019033416e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0001007443570415,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,7.440943591063842e-05,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001007443497655,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0004778877773787,290.7465515136719,294.1499938964844,284.25,284.2276916503906,283.74920654296875,284.2425537109375,290.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193494381383,8.035132486838847e-05,0.0009389981278218,-0.0202596373856067,0.0,0.0,0.0,-0.0088136037811636,60.0,-4.189215183258057,-0.0,-7.084445030614006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.565970685798676e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001007342943921,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,7.440199988195673e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001007342871162,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004778400470968,290.7422790527344,294.1499938964844,284.25,284.2182312011719,283.7581787109375,284.24444580078125,290.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192479239776,8.023354166653007e-05,0.0009390143677592,-0.0202285610139369,0.0,0.0,0.0,-0.0088077411055564,60.0,-4.186726093292236,-0.0,-7.083028918941636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.565970685798676e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001007342943921,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,7.440199988195673e-05,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001007342871162,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004778400470968,290.7422790527344,294.1499938964844,284.25,284.2182312011719,283.7581787109375,284.24444580078125,290.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192479239776,8.023354166653007e-05,0.0009390143677592,-0.0202285610139369,0.0,0.0,0.0,-0.0088077411055564,60.0,-4.186726093292236,-0.0,-7.083028918941636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.56449075601995e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001007187092909,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.439048931701109e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001007187092909,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0004777661233674,290.7380065917969,294.1499938964844,284.25,284.2078857421875,283.7669372558594,284.24578857421875,290.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.005117706488818e-05,0.0009390388731844,-0.0201804433017969,0.0,0.0,0.0,-0.0087986607104539,60.0,-4.184027671813965,-0.0,-7.080836894601816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.56449075601995e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0001007187092909,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.439048931701109e-05,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001007187092909,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0004777661233674,290.7380065917969,294.1499938964844,284.25,284.2078857421875,283.7669372558594,284.24578857421875,290.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.005117706488818e-05,0.0009390388731844,-0.0201804433017969,0.0,0.0,0.0,-0.0087986607104539,60.0,-4.184027671813965,-0.0,-7.080836894601816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,9.562697232468054e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.000100699813629,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,7.43765413062647e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.000100699813629,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0004776765126734,290.7337646484375,294.1499938964844,284.25,284.1967163085937,283.7755432128906,284.2467956542969,290.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,7.983010436873883e-05,0.0009390686755068,-0.0201221127063035,0.0,0.0,0.0,-0.008787652477622,60.0,-4.18117618560791,-0.0,-7.078180175312809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,9.562697232468054e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.000100699813629,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,7.43765413062647e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.000100699813629,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0004776765126734,290.7337646484375,294.1499938964844,284.25,284.1967163085937,283.7755432128906,284.2467956542969,290.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,7.983010436873883e-05,0.0009390686755068,-0.0201221127063035,0.0,0.0,0.0,-0.008787652477622,60.0,-4.18117618560791,-0.0,-7.078180175312809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,9.56072981352918e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001006790989777,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,7.436123996740207e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001006790989777,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.000477578229038,290.72967529296875,294.1499938964844,284.25,284.1853332519531,283.7836608886719,284.2475280761719,290.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186892468482,7.958769128890708e-05,0.0009391015628352,-0.0200581513345241,0.0,0.0,0.0,-0.0087755834683775,60.0,-4.1783223152160645,-0.0,-7.075266950096194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.560647595208138e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001006782331387,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,7.436059968313202e-05,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0001006782331387,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004775741253979,290.7294921875,294.1499938964844,284.25,284.1848449707031,283.78399658203125,284.24755859375,290.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018680515699,7.95775413280353e-05,0.0009391029598191,-0.0200554728507995,0.0,0.0,0.0,-0.0087750777602195,60.0,-4.178203105926514,-0.0,-7.075144736745642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,9.559400496073069e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0001006651000352,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,7.435090083163232e-05,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001006651000352,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0004775118432007,290.72735595703125,294.1499938964844,284.25,284.1786804199219,283.7881164550781,284.2478332519531,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,7.942392403492704e-05,0.0009391236817464,-0.0200149398297071,0.0,0.0,0.0,-0.0087674288079142,60.0,-4.176624298095703,-0.0,-7.073299457260873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,9.558170131640507e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001006521415547,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,7.434132567141205e-05,296.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0001006521415547,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0004774503759108,290.7252502441406,294.1499938964844,284.25,284.17236328125,283.792236328125,284.24810791015625,290.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184161365032,7.927230035420507e-05,0.0009391438798047,-0.0199749339371919,0.0,0.0,0.0,-0.0087598785758018,60.0,-4.175044536590576,-0.0,-7.07147833622912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,9.555470751365648e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001006237216643,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,7.432033453369513e-05,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001006237216643,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0004773155669681,290.7209777832031,294.1499938964844,284.25,284.1593017578125,283.8003845214844,284.2485656738281,290.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181287070736,7.893973815953359e-05,0.0009391889325343,-0.0198871847242116,0.0,0.0,0.0,-0.0087433196604251,60.0,-4.171791076660156,-0.0,-7.067484375511415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,9.555470751365648e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001006237216643,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,7.432033453369513e-05,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001006237216643,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0004773155669681,290.7209777832031,294.1499938964844,284.25,284.1593017578125,283.8003845214844,284.2485656738281,290.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181287070736,7.893973815953359e-05,0.0009391889325343,-0.0198871847242116,0.0,0.0,0.0,-0.0087433196604251,60.0,-4.171791076660156,-0.0,-7.067484375511415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,9.552506526233628e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001005925005301,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,7.429727702401578e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001005925005301,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0004771674866788,290.7167358398437,294.1499938964844,284.25,284.1457824707031,283.8083801269531,284.2489013671875,290.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178127558901,7.857447781134397e-05,0.0009392382344231,-0.0197908096015453,0.0,0.0,0.0,-0.0087251337245106,60.0,-4.168413162231445,-0.0,-7.063098905746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,9.552506526233628e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001005925005301,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,7.429727702401578e-05,296.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0001005925005301,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0004771674866788,290.7167358398437,294.1499938964844,284.25,284.1457824707031,283.8083801269531,284.2489013671875,290.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178127558901,7.857447781134397e-05,0.0009392382344231,-0.0197908096015453,0.0,0.0,0.0,-0.0087251337245106,60.0,-4.168413162231445,-0.0,-7.063098905746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,9.54931674641557e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001005589147098,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.427247328450903e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001005589147098,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.000477008143207,290.7124938964844,294.1499938964844,284.25,284.1318359375,283.81622314453125,284.2491455078125,290.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174728231504,7.818151061655954e-05,0.0009392913198098,-0.0196871198713779,0.0,0.0,0.0,-0.0087055666372179,60.0,-4.1649322509765625,-0.0,-7.058382323066327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,9.54931674641557e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001005589147098,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.427247328450903e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001005589147098,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.000477008143207,290.7124938964844,294.1499938964844,284.25,284.1318359375,283.81622314453125,284.2491455078125,290.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174728231504,7.818151061655954e-05,0.0009392913198098,-0.0196871198713779,0.0,0.0,0.0,-0.0087055666372179,60.0,-4.1649322509765625,-0.0,-7.058382323066327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,9.545902867102996e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001005229642032,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,7.424591603921726e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001005229642032,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0004768376238644,290.708251953125,294.1499938964844,284.25,284.1176147460937,283.82391357421875,284.2493591308594,290.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171090252697,7.776087295496836e-05,0.0009393481304869,-0.0195761322975158,0.0,0.0,0.0,-0.00868462305516,60.0,-4.16134786605835,-0.0,-7.053335338014223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,9.545902867102996e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001005229642032,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,7.424591603921726e-05,296.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001005229642032,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0004768376238644,290.708251953125,294.1499938964844,284.25,284.1176147460937,283.82391357421875,284.2493591308594,290.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171090252697,7.776087295496836e-05,0.0009393481304869,-0.0195761322975158,0.0,0.0,0.0,-0.00868462305516,60.0,-4.16134786605835,-0.0,-7.053335338014223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.54411007114686e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0001005040830932,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,7.423196802847087e-05,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001005040830932,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0004767480422742,290.7061462402344,294.1499938964844,284.25,284.11041259765625,283.82769775390625,284.2494201660156,290.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.753996032988653e-05,0.0009393778163939,-0.0195178408175706,0.0,0.0,0.0,-0.0086736232042312,60.0,-4.159516334533691,-0.0,-7.050685013609836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,9.54230927163735e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001004851219477,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,7.421796908602118e-05,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001004851219477,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0004766580823343,290.7040405273437,294.1499938964844,284.25,284.1031799316406,283.8314514160156,284.2494812011719,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167260188609,7.731810910627246e-05,0.000939407851547,-0.0194593034684658,0.0,0.0,0.0,-0.0086625767871737,60.0,-4.157675743103027,-0.0,-7.04802474160715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.538526501273736e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0001004452860797,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.418854511342943e-05,296.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001004452860797,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0004764691402669,290.6997985839844,294.1499938964844,284.25,284.08856201171875,283.8388671875,284.2496032714844,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163229890167,7.685206219321117e-05,0.0009394708904437,-0.0193363316357135,0.0,0.0,0.0,-0.0086393728852272,60.0,-4.153928279876709,-0.0,-7.042437033533133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.538526501273736e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0001004452860797,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.418854511342943e-05,296.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001004452860797,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0004764691402669,290.6997985839844,294.1499938964844,284.25,284.08856201171875,283.8388671875,284.2496032714844,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163229890167,7.685206219321117e-05,0.0009394708904437,-0.0193363316357135,0.0,0.0,0.0,-0.0086393728852272,60.0,-4.153928279876709,-0.0,-7.042437033533133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,9.534601849736646e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0001004039586405,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,7.415801519528031e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0001004039586405,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.000476273096865,290.6955871582031,294.1499938964844,284.25,284.07391357421875,283.8461608886719,284.24969482421875,290.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159047087654,7.6368531154003e-05,0.0009395361994393,-0.0192087441682815,0.0,0.0,0.0,-0.0086152972653508,60.0,-4.150115966796875,-0.0,-7.03664255752301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,9.534601849736646e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0001004039586405,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,7.415801519528031e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0001004039586405,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.000476273096865,290.6955871582031,294.1499938964844,284.25,284.07391357421875,283.8461608886719,284.24969482421875,290.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159047087654,7.6368531154003e-05,0.0009395361994393,-0.0192087441682815,0.0,0.0,0.0,-0.0086152972653508,60.0,-4.150115966796875,-0.0,-7.03664255752301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,9.530526585876942e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001003610450425,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,7.412632112391293e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001003610450425,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0004760695446748,290.6913757324219,294.1499938964844,284.25,284.05926513671875,283.8533020019531,284.249755859375,290.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015470479615,7.586648280266672e-05,0.0009396040113642,-0.0190762691199779,0.0,0.0,0.0,-0.0085902987048029,60.0,-4.146235942840576,-0.0,-7.0306278132648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,9.530526585876942e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001003610450425,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,7.412632112391293e-05,296.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001003610450425,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0004760695446748,290.6913757324219,294.1499938964844,284.25,284.05926513671875,283.8533020019531,284.249755859375,290.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015470479615,7.586648280266672e-05,0.0009396040113642,-0.0190762691199779,0.0,0.0,0.0,-0.0085902987048029,60.0,-4.146235942840576,-0.0,-7.0306278132648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,9.526335634291172e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001003169163595,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,7.409372483380139e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001003169090836,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0004758602008223,290.6871643066406,294.1499938964844,284.25,284.0447082519531,283.8603210449219,284.24981689453125,290.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150239104405,7.535015174653381e-05,0.000939673744142,-0.0189400259405374,0.0,0.0,0.0,-0.0085645904764533,60.0,-4.142304420471191,-0.0,-7.024445380920953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,9.526335634291172e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001003169163595,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,7.409372483380139e-05,296.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001003169090836,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0004758602008223,290.6871643066406,294.1499938964844,284.25,284.0447082519531,283.8603210449219,284.24981689453125,290.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150239104405,7.535015174653381e-05,0.000939673744142,-0.0189400259405374,0.0,0.0,0.0,-0.0085645904764533,60.0,-4.142304420471191,-0.0,-7.024445380920953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.524229972157627e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001002947392407,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,7.407734665321186e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001002947319648,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0004757549904752,290.68505859375,294.1499938964844,284.25,284.0375061035156,283.8638000488281,284.2498474121094,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147996945306,7.509070564992726e-05,0.0009397089597769,-0.0188715644180774,0.0,0.0,0.0,-0.0085516730323433,60.0,-4.140335559844971,-0.0,-7.021339598622944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
