time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.522039181319995e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001002716671791,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,7.406030636047944e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001002716671791,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004756455600727,290.6829528808594,294.1499938964844,284.25,284.0303649902344,283.8672180175781,284.2498474121094,290.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014566165395,7.482080400222912e-05,0.0009397453977726,-0.0188003443181514,0.0,0.0,0.0,-0.0085382340475916,60.0,-4.13832950592041,-0.0,-7.01810947134618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,9.517632861388849e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001002252683974,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,7.402603660011664e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001002252611215,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004754254478029,290.67877197265625,294.1499938964844,284.25,284.0162658691406,283.8739624023437,284.2498779296875,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140965459868,7.42779448046349e-05,0.00093981862301,-0.018657099455595,0.0,0.0,0.0,-0.0085112042725086,60.0,-4.134304046630859,-0.0,-7.011615110741334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,9.517632861388849e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001002252683974,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,7.402603660011664e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001002252611215,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004754254478029,290.67877197265625,294.1499938964844,284.25,284.0162658691406,283.8739624023437,284.2498779296875,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140965459868,7.42779448046349e-05,0.00093981862301,-0.018657099455595,0.0,0.0,0.0,-0.0085112042725086,60.0,-4.134304046630859,-0.0,-7.011615110741334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.513157419860364e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.000100178134744,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,7.399122841889039e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.000100178134744,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0004752019012812,290.6745910644531,294.1499938964844,284.25,284.0025329589844,283.8805847167969,284.2499084472656,290.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136195924133,7.372655818471685e-05,0.0009398930706083,-0.0185116026550531,0.0,0.0,0.0,-0.0084837498143315,60.0,-4.130249500274658,-0.0,-7.005021984696215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.513157419860364e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.000100178134744,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,7.399122841889039e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.000100178134744,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0004752019012812,290.6745910644531,294.1499938964844,284.25,284.0025329589844,283.8805847167969,284.2499084472656,290.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136195924133,7.372655818471685e-05,0.0009398930706083,-0.0185116026550531,0.0,0.0,0.0,-0.0084837498143315,60.0,-4.130249500274658,-0.0,-7.005021984696215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,9.508612856734544e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001001302807708,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.395588181680068e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001001302807708,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004749748914036,290.67041015625,294.1499938964844,284.25,283.9892578125,283.8870849609375,284.2499389648437,290.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131354210898,7.316668779822066e-05,0.0009399686823599,-0.0183638650923967,0.0,0.0,0.0,-0.0084558734670281,60.0,-4.126167297363281,-0.0,-6.998330093210825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,9.508612856734544e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001001302807708,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,7.395588181680068e-05,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001001302807708,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004749748914036,290.67041015625,294.1499938964844,284.25,283.9892578125,283.8870849609375,284.2499389648437,290.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131354210898,7.316668779822066e-05,0.0009399686823599,-0.0183638650923967,0.0,0.0,0.0,-0.0084558734670281,60.0,-4.126167297363281,-0.0,-6.998330093210825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,9.504017361905426e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001000818883767,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,7.392014231299981e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0001000818883767,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0004747453494928,290.6662292480469,294.1499938964844,284.25,283.9764709472656,283.8934631347656,284.2499389648437,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126456618309,7.260052370838821e-05,0.0009400451672263,-0.0182144660502672,0.0,0.0,0.0,-0.0084276832640171,60.0,-4.12206506729126,-0.0,-6.991566436909126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,9.504017361905426e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001000818883767,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,7.392014231299981e-05,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0001000818883767,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0004747453494928,290.6662292480469,294.1499938964844,284.25,283.9764709472656,283.8934631347656,284.2499389648437,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126456618309,7.260052370838821e-05,0.0009400451672263,-0.0182144660502672,0.0,0.0,0.0,-0.0084276832640171,60.0,-4.12206506729126,-0.0,-6.991566436909126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,9.501702152192593e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001000575139187,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.390213431790471e-05,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001000575139187,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0004746297199744,290.66412353515625,294.1499938964844,284.25,283.9703063964844,283.8966064453125,284.2499389648437,290.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123989777639,7.231536437757313e-05,0.0009400836424902,-0.0181392170488834,0.0,0.0,0.0,-0.0084134843200445,60.0,-4.120007038116455,-0.0,-6.988160805576626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,9.499383304500952e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.000100033088529,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,7.388409721897915e-05,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.000100033088529,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0004745138576254,290.6620483398437,294.1499938964844,284.25,283.9642944335937,283.89971923828125,284.2499694824219,290.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121518280357,7.202961569419131e-05,0.0009401222341693,-0.0180638134479522,0.0,0.0,0.0,-0.0083992565050721,60.0,-4.117947578430176,-0.0,-6.984749489902242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,9.494736150372772e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,9.998415043810382e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,7.384795026155189e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,9.998415043810382e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004742817254737,290.65789794921875,294.1499938964844,284.25,283.95281982421875,283.9058532714844,284.2499694824219,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116567136719,7.145712879719213e-05,0.0009401995921507,-0.0179127417504787,0.0,0.0,0.0,-0.0083707524463534,60.0,-4.113827228546143,-0.0,-6.977916910955173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,9.494736150372772e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,9.998415043810382e-05,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,7.384795026155189e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,9.998415043810382e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004742817254737,290.65789794921875,294.1499938964844,284.25,283.95281982421875,283.9058532714844,284.2499694824219,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116567136719,7.145712879719213e-05,0.0009401995921507,-0.0179127417504787,0.0,0.0,0.0,-0.0083707524463534,60.0,-4.113827228546143,-0.0,-6.977916910955173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.490089723840356e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,9.993522689910606e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,7.381181785603985e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,9.993522689910606e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004740496515296,290.6537475585937,294.1499938964844,284.25,283.94207763671875,283.9118957519531,284.2499694824219,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111617157235,7.088474376359954e-05,0.0009402769501321,-0.0177616979926824,0.0,0.0,0.0,-0.0083422530442476,60.0,-4.109709739685059,-0.0,-6.97108859526452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,9.490089723840356e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,9.993522689910606e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,7.381181785603985e-05,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,9.993522689910606e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004740496515296,290.6537475585937,294.1499938964844,284.25,283.94207763671875,283.9118957519531,284.2499694824219,290.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111617157235,7.088474376359954e-05,0.0009402769501321,-0.0177616979926824,0.0,0.0,0.0,-0.0083422530442476,60.0,-4.109709739685059,-0.0,-6.97108859526452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,9.485466580372304e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,9.988653619075194e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,7.377585279755294e-05,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.988653619075194e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0004738186835311,290.64959716796875,294.1499938964844,284.25,283.9322204589844,283.9178161621094,284.2499694824219,290.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106690460816,7.031510904198512e-05,0.0009403539006598,-0.0176113788038492,0.0,0.0,0.0,-0.0083138905465602,60.0,-4.105603218078613,-0.0,-6.964297227796123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,9.485466580372304e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,9.988653619075194e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,7.377585279755294e-05,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.988653619075194e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0004738186835311,290.64959716796875,294.1499938964844,284.25,283.9322204589844,283.9178161621094,284.2499694824219,290.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106690460816,7.031510904198512e-05,0.0009403539006598,-0.0176113788038492,0.0,0.0,0.0,-0.0083138905465602,60.0,-4.105603218078613,-0.0,-6.964297227796123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.48088854784146e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,9.983833297155796e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,7.374025153694674e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,9.983833297155796e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0004735900147352,290.6454772949219,294.1499938964844,284.25,283.9233093261719,283.92364501953125,284.2499694824219,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101812658831,6.975114956730977e-05,0.0009404300944879,-0.0174625534564256,0.0,0.0,0.0,-0.008285810239613,60.0,-4.101517677307129,-0.0,-6.95757620405857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.48088854784146e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,9.983833297155796e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,7.374025153694674e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,9.983833297155796e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0004735900147352,290.6454772949219,294.1499938964844,284.25,283.9233093261719,283.92364501953125,284.2499694824219,290.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101812658831,6.975114956730977e-05,0.0009404300944879,-0.0174625534564256,0.0,0.0,0.0,-0.008285810239613,60.0,-4.101517677307129,-0.0,-6.95757620405857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,9.478624997427688e-05,297.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.981449693441392e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,7.372264371952042e-05,296.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.981449693441392e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0004734769463539,290.6434020996094,294.1499938964844,284.25,283.9192199707031,283.9265441894531,284.2499694824219,290.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099400533363,6.947229121578857e-05,0.0009404678130522,-0.0173889677971601,0.0,0.0,0.0,-0.0082719260826706,60.0,-4.099486351013184,-0.0,-6.954253706226154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,9.4763956440147e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.979102469515055e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,7.370530511252582e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.979101741919294e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0004733655950985,290.6413269042969,294.1499938964844,284.25,283.9154052734375,283.92938232421875,284.25,290.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097025660797,6.919766019564122e-05,0.0009405049495398,-0.0173164941370487,0.0,0.0,0.0,-0.0082582514733076,60.0,-4.097470283508301,-0.0,-6.950983078013452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,9.471990779275076e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,9.974463318940252e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.367104262812063e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.974463318940252e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0004731455410365,290.63720703125,294.1499938964844,284.25,283.9085998535156,283.9350280761719,284.25,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092330630868,6.86549610691145e-05,0.0009405781165696,-0.0171732772141695,0.0,0.0,0.0,-0.0082312291488051,60.0,-4.093459129333496,-0.0,-6.944521402374448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,9.471990779275076e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,9.974463318940252e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.367104262812063e-05,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.974463318940252e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0004731455410365,290.63720703125,294.1499938964844,284.25,283.9085998535156,283.9350280761719,284.25,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092330630868,6.86549610691145e-05,0.0009405781165696,-0.0171732772141695,0.0,0.0,0.0,-0.0082312291488051,60.0,-4.093459129333496,-0.0,-6.944521402374448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.050000000745058,9.467835479881614e-05,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.050000000745058,9.970087558031082e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.050000000745058,7.363872282439843e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.050000000745058,9.970087558031082e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.050000000745058,0.0004729380016215,290.63311767578125,291.1499938964844,284.25,283.9029846191406,283.9405212402344,284.25,290.1524963378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087903356179,6.814303924329579e-05,0.0009406472672708,-0.017038183286786,0.0,0.0,0.0,-0.0082057397812604,60.0,-4.089548587799072,-0.0,-6.938429208958041e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.050000000745058,9.467835479881614e-05,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.050000000745058,9.970087558031082e-05,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.050000000745058,7.363872282439843e-05,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.050000000745058,9.970087558031082e-05,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.050000000745058,0.0004729380016215,290.63311767578125,291.1499938964844,284.25,283.9029846191406,283.9405212402344,284.25,290.1524963378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087903356179,6.814303924329579e-05,0.0009406472672708,-0.017038183286786,0.0,0.0,0.0,-0.0082057397812604,60.0,-4.089548587799072,-0.0,-6.938429208958041e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.6335686445236206,0.050000000745058,0.0408332198858261,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.331298828125,0.6335686445236206,0.050000000745058,0.0429993495345115,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.6335686445236206,0.050000000745058,0.0317591726779937,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33123779296875,0.6335686445236206,0.050000000745058,0.0429993495345115,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.6335686445236206,0.050000000745058,0.2039703875780105,290.27008056640625,291.1499938964844,284.25,283.9006042480469,292.6045837402344,294.6183166503906,290.1726379394531,1.0,0.1096700429916381,0.0104803871363401,0.0104803871363401,1.0,1.0,-0.4299052059650421,0.0025362947490066,0.4273689091205597,-0.1121045649051666,0.0,0.0,0.0,10.338680267333984,60.0,407.5361633300781,-0.0,12.274867057800291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544616699219,0.632538378238678,0.050000000745058,0.0452233701944351,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544616699219,0.632538378238678,0.050000000745058,0.0476223863661289,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544616699219,0.632538378238678,0.050000000745058,0.0351737327873706,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544616699219,0.632538378238678,0.050000000745058,0.0476223863661289,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.632538378238678,0.050000000745058,0.2259000986814499,290.3760070800781,291.1499938964844,284.25,283.89849853515625,293.71929931640625,297.1504211425781,290.6026611328125,1.0,0.1210864558815956,0.0209607742726802,0.0209607742726802,1.0,1.0,-0.4818745255470276,0.0033738308120518,0.4785006940364837,-0.1276242285966873,0.0,0.0,0.0,12.5057954788208,60.0,895.0897216796875,-0.0,16.67487144470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.0456756390631198,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.048098649829626,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.0355254970490932,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.048098649829626,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.2281592786312103,291.1587829589844,291.1499938964844,284.25,283.8949279785156,293.726806640625,297.24029541015625,291.30340576171875,1.0,0.1405965387821197,0.0419215485453605,0.0419215485453605,1.0,1.0,-0.4866834878921509,0.0045530973002314,0.4821304082870483,-0.1271728426218032,0.0,0.0,0.0,20.01506233215332,60.0,883.0213623046875,-0.0,23.186464309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.0456756390631198,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.048098649829626,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.0355254970490932,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.048098649829626,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5718419551849365,0.050000000745058,0.2281592786312103,291.1587829589844,291.1499938964844,284.25,283.8949279785156,293.726806640625,297.24029541015625,291.30340576171875,1.0,0.1405965387821197,0.0419215485453605,0.0419215485453605,1.0,1.0,-0.4866834878921509,0.0045530973002314,0.4821304082870483,-0.1271728426218032,0.0,0.0,0.0,20.01506233215332,60.0,883.0213623046875,-0.0,23.186464309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023742675781,0.5499469041824341,0.050000000745058,0.0458129160106182,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023742675781,0.5499469041824341,0.050000000745058,0.0482432059943676,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023742675781,0.5499469041824341,0.050000000745058,0.0356322675943374,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023742675781,0.5499469041824341,0.050000000745058,0.0482432059943676,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4023742675781,0.5499469041824341,0.050000000745058,0.2288450002670288,291.42822265625,291.1499938964844,284.25,283.8934631347656,293.72442626953125,297.2269592285156,291.552734375,1.0,0.1490033864974975,0.0524019338190555,0.0524019338190555,1.0,1.0,-0.4881462752819061,0.0052450457587838,0.4829012155532837,-0.1265982985496521,0.0,0.0,0.0,23.681781768798828,60.0,801.8941650390625,-0.0,26.339906692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6439514160156,0.5330295562744141,0.050000000745058,0.0459442026913166,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6439514160156,0.5330295562744141,0.050000000745058,0.0483814589679241,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6439514160156,0.5330295562744141,0.050000000745058,0.0357343815267086,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6439514160156,0.5330295562744141,0.050000000745058,0.0483814589679241,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6439514160156,0.5330295562744141,0.050000000745058,0.22950080037117,291.66705322265625,291.1499938964844,284.25,283.8922119140625,293.7225341796875,297.2166748046875,291.78076171875,1.0,0.1565707325935363,0.2419215440750122,0.2419215440750122,0.9973984956741332,1.0,-0.4895446300506592,0.030866764485836,0.4586778879165649,-0.1011850088834762,0.0,0.0,0.0,27.19832420349121,60.0,722.65966796875,-0.0,29.372976303100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0461841188371181,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0486341007053852,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0359209813177585,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0486341007053852,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.2306992262601852,292.0836486816406,291.1499938964844,284.25,283.89031982421875,292.7605285644531,297.20367431640625,292.1634826660156,1.0,0.1693930774927139,0.6209607720375061,0.6209607720375061,0.9921954870224,1.0,-0.4921020567417145,0.1818741112947464,0.3102279305458069,0.0490481741726398,0.0,0.0,0.0,33.63872146606445,60.0,447.7781677246094,-0.0,34.938995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0461841188371181,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0486341007053852,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0359209813177585,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.0486341007053852,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650634765625,0.5099592804908752,0.050000000745058,0.2306992262601852,292.0836486816406,291.1499938964844,284.25,283.89031982421875,292.7605285644531,297.20367431640625,292.1634826660156,1.0,0.1693930774927139,0.6209607720375061,0.6209607720375061,0.9921954870224,1.0,-0.4921020567417145,0.1818741112947464,0.3102279305458069,0.0490481741726398,0.0,0.0,0.0,33.63872146606445,60.0,447.7781677246094,-0.0,34.938995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0463878475129604,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0488486364483833,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0360794365406036,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0488486364483833,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.231716901063919,292.1151428222656,291.1499938964844,284.25,283.8891296386719,291.68963623046875,297.1966857910156,292.07861328125,1.0,0.1795482039451599,1.0,1.0,0.9869924783706664,1.0,-0.4942728877067566,0.2111924588680267,0.2830804288387298,0.0783100947737693,0.0,0.0,0.0,39.09655380249024,60.0,-69.01509857177734,-0.0,39.73261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0463878475129604,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0488486364483833,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0360794365406036,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.0488486364483833,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.4957775175571441,0.050000000745058,0.231716901063919,292.1151428222656,291.1499938964844,284.25,283.8891296386719,291.68963623046875,297.1966857910156,292.07861328125,1.0,0.1795482039451599,1.0,1.0,0.9869924783706664,1.0,-0.4942728877067566,0.2111924588680267,0.2830804288387298,0.0783100947737693,0.0,0.0,0.0,39.09655380249024,60.0,-69.01509857177734,-0.0,39.73261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0465563051402568,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0490260310471057,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0362104587256908,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0490260310471057,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.2325583845376968,292.0171203613281,291.1499938964844,284.25,283.8886108398437,291.65399169921875,297.1907653808594,292.00421142578125,1.0,0.1875083446502685,1.0,1.0,0.9502345323562622,1.0,-0.4960679709911346,0.2125313431024551,0.2835366129875183,0.0798626691102981,0.0,0.0,0.0,43.60810852050781,48.0,-120.52629089355467,-0.0,43.73348617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0465563051402568,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0490260310471057,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0362104587256908,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.0490260310471057,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0202331542969,0.4860818982124328,0.050000000745058,0.2325583845376968,292.0171203613281,291.1499938964844,284.25,283.8886108398437,291.65399169921875,297.1907653808594,292.00421142578125,1.0,0.1875083446502685,1.0,1.0,0.9502345323562622,1.0,-0.4960679709911346,0.2125313431024551,0.2835366129875183,0.0798626691102981,0.0,0.0,0.0,43.60810852050781,48.0,-120.52629089355467,-0.0,43.73348617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0465981438755989,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0490700900554657,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0362429991364479,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0490700900554657,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.2327673733234405,291.9679260253906,291.1499938964844,284.25,283.8887023925781,291.6351928710937,297.1856994628906,291.9552917480469,1.0,0.1889535188674926,1.0,1.0,0.9134765267372132,1.0,-0.4965141415596008,0.2133548259735107,0.2831593155860901,0.0813041627407074,0.0,0.0,0.0,44.73445510864258,36.0,-114.2808837890625,-0.0,44.736549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0465981438755989,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0490700900554657,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0362429991364479,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.0490700900554657,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9703063964844,0.4838082492351532,0.050000000745058,0.2327673733234405,291.9679260253906,291.1499938964844,284.25,283.8887023925781,291.6351928710937,297.1856994628906,291.9552917480469,1.0,0.1889535188674926,1.0,1.0,0.9134765267372132,1.0,-0.4965141415596008,0.2133548259735107,0.2831593155860901,0.0813041627407074,0.0,0.0,0.0,44.73445510864258,36.0,-114.2808837890625,-0.0,44.736549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
