time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443359375,0.4850467443466186,0.050000000745058,0.0465752854943275,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443359375,0.4850467443466186,0.050000000745058,0.049046017229557,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443359375,0.4850467443466186,0.050000000745058,0.0362252220511436,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443359375,0.4850467443466186,0.050000000745058,0.049046017229557,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443359375,0.4850467443466186,0.050000000745058,0.2326532006263733,291.9417724609375,291.1499938964844,284.25,283.8889465332031,291.6236572265625,297.1834716796875,291.9283447265625,1.0,0.1877481341361999,1.0,1.0,0.895097553730011,1.0,-0.4962707161903381,0.2136602252721786,0.2826104760169983,0.082057200372219,0.0,0.0,0.0,44.127174377441406,36.0,-109.35929107666016,-0.0,44.19527816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875692129135132,0.050000000745058,0.0465292558073997,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875692129135132,0.050000000745058,0.0489975474774837,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875692129135132,0.050000000745058,0.0361894220113754,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875692129135132,0.050000000745058,0.0489975474774837,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169616699219,0.4875692129135132,0.050000000745058,0.2324232757091522,291.914306640625,291.1499938964844,284.25,283.88934326171875,291.6110534667969,297.18145751953125,291.900390625,1.0,0.1854636669158935,1.0,1.0,0.8779209852218628,1.0,-0.4957803785800934,0.2138969898223877,0.2818833887577057,0.0828172266483306,0.0,0.0,0.0,42.90044403076172,25.0,-104.20802307128906,-0.0,43.10356521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0463882312178611,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0488490425050258,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0360797345638275,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0488490425050258,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.231718823313713,291.8577880859375,291.1499938964844,284.25,283.8904113769531,291.5802001953125,297.1778869628906,291.8436279296875,1.0,0.1785048842430114,1.0,1.0,0.8435679078102112,1.0,-0.4942780137062073,0.2143913954496383,0.2798866331577301,0.0845247581601142,0.0,0.0,0.0,39.13791275024414,25.0,-94.55918884277344,-0.0,39.7682991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0463882312178611,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0488490425050258,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0360797345638275,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.0488490425050258,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86053466796875,0.4957528412342071,0.050000000745058,0.231718823313713,291.8577880859375,291.1499938964844,284.25,283.8904113769531,291.5802001953125,297.1778869628906,291.8436279296875,1.0,0.1785048842430114,1.0,1.0,0.8435679078102112,1.0,-0.4942780137062073,0.2143913954496383,0.2798866331577301,0.0845247581601142,0.0,0.0,0.0,39.13791275024414,25.0,-94.55918884277344,-0.0,39.7682991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0462754592299461,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0487302877008914,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0359920263290405,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0487302877008914,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.231155514717102,291.8008117675781,291.1499938964844,284.25,283.89190673828125,291.5382995605469,297.17486572265625,291.7865600585937,1.0,0.1731194853782653,1.0,1.0,0.8092148900032043,1.0,-0.4930759370326996,0.2154615670442581,0.2776143550872803,0.0867596194148063,0.0,0.0,0.0,36.131256103515625,25.0,-87.91769409179688,-0.0,37.11716842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0462754592299461,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0487302877008914,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0359920263290405,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.0487302877008914,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8035888671875,0.503142774105072,0.050000000745058,0.231155514717102,291.8008117675781,291.1499938964844,284.25,283.89190673828125,291.5382995605469,297.17486572265625,291.7865600585937,1.0,0.1731194853782653,1.0,1.0,0.8092148900032043,1.0,-0.4930759370326996,0.2154615670442581,0.2776143550872803,0.0867596194148063,0.0,0.0,0.0,36.131256103515625,25.0,-87.91769409179688,-0.0,37.11716842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0461901985108852,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0486405044794082,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0359257124364376,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0486405044794082,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.2307296097278595,291.7434997558594,291.1499938964844,284.25,283.89373779296875,291.49072265625,297.17218017578125,291.7291564941406,1.0,0.1688164323568344,1.0,1.0,0.7803406119346619,1.0,-0.4921675324440002,0.2168351113796234,0.2753324210643768,0.0892524644732475,0.0,0.0,0.0,33.8605842590332,25.0,-83.8982162475586,-0.0,35.12330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0461901985108852,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0486405044794082,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0359257124364376,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.0486405044794082,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5094755291938782,0.050000000745058,0.2307296097278595,291.7434997558594,291.1499938964844,284.25,283.89373779296875,291.49072265625,297.17218017578125,291.7291564941406,1.0,0.1688164323568344,1.0,1.0,0.7803406119346619,1.0,-0.4921675324440002,0.2168351113796234,0.2753324210643768,0.0892524644732475,0.0,0.0,0.0,33.8605842590332,25.0,-83.8982162475586,-0.0,35.12330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.0461236089468002,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.0485703833401203,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.035873919725418,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.0485703833401203,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.2303969860076904,291.6858825683594,291.1499938964844,284.25,283.89581298828125,291.4303283691406,297.16973876953125,291.6712646484375,1.0,0.1653755158185959,1.0,1.0,0.7514662742614746,1.0,-0.4914579391479492,0.2188387066125869,0.272619217634201,0.092347614467144,0.0,0.0,0.0,32.08953094482422,25.0,-83.15570831298828,-0.0,33.57317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.0461236089468002,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.0485703833401203,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.035873919725418,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.0485703833401203,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.688720703125,0.5149893164634705,0.050000000745058,0.2303969860076904,291.6858825683594,291.1499938964844,284.25,283.89581298828125,291.4303283691406,297.16973876953125,291.6712646484375,1.0,0.1653755158185959,1.0,1.0,0.7514662742614746,1.0,-0.4914579391479492,0.2188387066125869,0.272619217634201,0.092347614467144,0.0,0.0,0.0,32.08953094482422,25.0,-83.15570831298828,-0.0,33.57317352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.5174503326416016,0.050000000745058,0.046095922589302,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.5174503326416016,0.050000000745058,0.0485412292182445,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.5174503326416016,0.050000000745058,0.0358523838222026,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.5174503326416016,0.050000000745058,0.0485412292182445,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.5174503326416016,0.050000000745058,0.2302586883306503,291.6563415527344,291.1499938964844,284.25,283.8969421386719,291.3935546875,297.1685791015625,291.6412658691406,1.0,0.1639236807823181,1.0,1.0,0.7370291352272034,1.0,-0.4911629855632782,0.2201238125562667,0.2710391879081726,0.0941701829433441,0.0,0.0,0.0,31.35410690307617,25.0,-84.6233139038086,-0.0,32.93080520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5197398066520691,0.050000000745058,0.0460711941123008,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5197398066520691,0.050000000745058,0.048515185713768,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5197398066520691,0.050000000745058,0.0358331501483917,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5197398066520691,0.050000000745058,0.048515185713768,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6288452148437,0.5197398066520691,0.050000000745058,0.2301351428031921,291.6258544921875,291.1499938964844,284.25,283.8981018066406,291.3587341308594,297.1674499511719,291.6102600097656,1.0,0.1626158356666565,1.0,1.0,0.7256434559822083,1.0,-0.4908994734287262,0.2212586849927902,0.2696408033370971,0.0958398729562759,0.0,0.0,0.0,30.69772148132324,25.0,-86.33304595947266,-0.0,32.35808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.0460294932126998,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.04847127571702,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.0358007177710533,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.04847127571702,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.2299268543720245,291.5628662109375,291.1499938964844,284.25,283.9005126953125,291.2831726074219,297.1652526855469,291.5467224121094,1.0,0.1603879481554031,1.0,1.0,0.7028720378875732,1.0,-0.4904551804065704,0.2239516377449035,0.2665035426616668,0.0995904505252838,0.0,0.0,0.0,29.59273147583008,25.0,-89.71780395507812,-0.0,31.395353317260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.0460294932126998,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.04847127571702,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.0358007177710533,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.04847127571702,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.5238075852394104,0.050000000745058,0.2299268543720245,291.5628662109375,291.1499938964844,284.25,283.9005126953125,291.2831726074219,297.1652526855469,291.5467224121094,1.0,0.1603879481554031,1.0,1.0,0.7028720378875732,1.0,-0.4904551804065704,0.2239516377449035,0.2665035426616668,0.0995904505252838,0.0,0.0,0.0,29.59273147583008,25.0,-89.71780395507812,-0.0,31.395353317260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.0459961555898189,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.048436164855957,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.0357747860252857,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.048436164855957,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.2297603189945221,291.4962463378906,291.1499938964844,284.25,283.9029846191406,291.1900329589844,297.1629638671875,291.4786682128906,1.0,0.1585868597030639,1.0,1.0,0.6801006197929382,1.0,-0.4900999665260315,0.2273596823215484,0.262740284204483,0.1040399447083473,0.0,0.0,0.0,28.7114486694336,25.0,-96.85082244873048,-0.0,30.62886619567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.0459961555898189,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.048436164855957,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.0357747860252857,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.048436164855957,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996032714844,0.5272598266601562,0.050000000745058,0.2297603189945221,291.4962463378906,291.1499938964844,284.25,283.9029846191406,291.1900329589844,297.1629638671875,291.4786682128906,1.0,0.1585868597030639,1.0,1.0,0.6801006197929382,1.0,-0.4900999665260315,0.2273596823215484,0.262740284204483,0.1040399447083473,0.0,0.0,0.0,28.7114486694336,25.0,-96.85082244873048,-0.0,30.62886619567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.0459693670272827,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.048407956957817,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.0357539504766464,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.048407956957817,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.2296265065670013,291.4240417480469,291.1499938964844,284.25,283.90545654296875,291.1068420410156,297.1604919433594,291.405517578125,1.0,0.1571272760629654,1.0,1.0,0.6637528538703918,1.0,-0.4898145496845245,0.2302476316690445,0.2595669031143188,0.1079574823379516,0.0,0.0,0.0,28.00529289245605,25.0,-102.29586791992188,-0.0,30.01543235778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.0459693670272827,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.048407956957817,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.0357539504766464,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.048407956957817,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.5301707983016968,0.050000000745058,0.2296265065670013,291.4240417480469,291.1499938964844,284.25,283.90545654296875,291.1068420410156,297.1604919433594,291.405517578125,1.0,0.1571272760629654,1.0,1.0,0.6637528538703918,1.0,-0.4898145496845245,0.2302476316690445,0.2595669031143188,0.1079574823379516,0.0,0.0,0.0,28.00529289245605,25.0,-102.29586791992188,-0.0,30.01543235778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0459477677941322,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0483852140605449,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0357371531426906,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0483852140605449,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.2295186221599578,291.3494873046875,291.1499938964844,284.25,283.90789794921875,291.0158386230469,297.1578063964844,291.330322265625,1.0,0.1559441983699798,1.0,1.0,0.6474050879478455,1.0,-0.4895844757556915,0.2336001545190811,0.2559843063354492,0.1123197749257087,0.0,0.0,0.0,27.43803596496582,25.0,-106.77410888671876,-0.0,29.523256301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0459477677941322,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0483852140605449,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0357371531426906,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.0483852140605449,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.5326105952262878,0.050000000745058,0.2295186221599578,291.3494873046875,291.1499938964844,284.25,283.90789794921875,291.0158386230469,297.1578063964844,291.330322265625,1.0,0.1559441983699798,1.0,1.0,0.6474050879478455,1.0,-0.4895844757556915,0.2336001545190811,0.2559843063354492,0.1123197749257087,0.0,0.0,0.0,27.43803596496582,25.0,-106.77410888671876,-0.0,29.523256301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.533673882484436,0.050000000745058,0.0459385886788368,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.533673882484436,0.050000000745058,0.0483755469322204,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.533673882484436,0.050000000745058,0.0357300117611885,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.533673882484436,0.050000000745058,0.0483755469322204,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3146057128906,0.533673882484436,0.050000000745058,0.2294727563858032,291.310791015625,291.1499938964844,284.25,283.9090576171875,290.96502685546875,297.1563720703125,291.2908935546875,1.0,0.1554399877786636,1.0,1.0,0.6392312049865723,1.0,-0.4894866645336151,0.2354826629161834,0.2540040016174316,0.1146983057260513,0.0,0.0,0.0,27.1976375579834,25.0,-110.18052673339844,-0.0,29.31485748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.5346474051475525,0.050000000745058,0.0459302999079227,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.5346474051475525,0.050000000745058,0.0483668185770511,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.5346474051475525,0.050000000745058,0.0357235670089721,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.5346474051475525,0.050000000745058,0.0483668185770511,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.5346474051475525,0.050000000745058,0.2294313609600067,291.27081298828125,291.1499938964844,284.25,283.91015625,290.9287414550781,297.1549072265625,291.2504577636719,1.0,0.1549837589263916,1.0,1.0,0.6346691250801086,1.0,-0.4893983602523803,0.2365815043449401,0.2528168559074402,0.116290844976902,0.0,0.0,0.0,26.98098373413086,25.0,-111.63422393798828,-0.0,29.12700843811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.0459161102771759,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.048351876437664,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.0357125289738178,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.048351876437664,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.2293604761362075,291.19244384765625,291.1499938964844,284.25,283.9122619628906,290.8670349121094,297.1517944335937,291.1734619140625,1.0,0.1542020738124847,1.0,1.0,0.6255449652671814,1.0,-0.48924720287323,0.2388146817684173,0.2504325211048126,0.1194899082183837,0.0,0.0,0.0,26.61136054992676,25.0,-107.41292572021484,-0.0,28.80669212341309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.0459161102771759,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.048351876437664,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.0357125289738178,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.048351876437664,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5363445281982422,0.050000000745058,0.2293604761362075,291.19244384765625,291.1499938964844,284.25,283.9122619628906,290.8670349121094,297.1517944335937,291.1734619140625,1.0,0.1542020738124847,1.0,1.0,0.6255449652671814,1.0,-0.48924720287323,0.2388146817684173,0.2504325211048126,0.1194899082183837,0.0,0.0,0.0,26.61136054992676,25.0,-107.41292572021484,-0.0,28.80669212341309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0459045507013797,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0483397021889686,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0357035398483276,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0483397021889686,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.2293027490377426,291.11785888671875,291.1499938964844,284.25,283.9140625,290.7998352050781,297.1485595703125,291.0992736816406,1.0,0.1535656750202179,1.0,1.0,0.6164208054542542,1.0,-0.4891240894794464,0.2412635535001754,0.2478605359792709,0.1228704825043678,0.0,0.0,0.0,26.311866760253903,25.0,-104.2025375366211,-0.0,28.54733657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0459045507013797,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0483397021889686,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0357035398483276,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.0483397021889686,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5377560257911682,0.050000000745058,0.2293027490377426,291.11785888671875,291.1499938964844,284.25,283.9140625,290.7998352050781,297.1485595703125,291.0992736816406,1.0,0.1535656750202179,1.0,1.0,0.6164208054542542,1.0,-0.4891240894794464,0.2412635535001754,0.2478605359792709,0.1228704825043678,0.0,0.0,0.0,26.311866760253903,25.0,-104.2025375366211,-0.0,28.54733657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0458951257169246,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0483297780156135,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0356962084770202,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0483297780156135,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.2292556464672088,291.04656982421875,291.1499938964844,284.25,283.9155578613281,290.7812805175781,297.145263671875,291.0303039550781,1.0,0.1530461907386779,1.0,1.0,0.6147101521492004,1.0,-0.4890236854553222,0.2415869534015655,0.2474367320537567,0.1240958496928215,0.0,0.0,0.0,26.06874084472656,25.0,-92.0977554321289,-0.0,28.336589813232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0458951257169246,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0483297780156135,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0356962084770202,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.0483297780156135,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.538926899433136,0.050000000745058,0.2292556464672088,291.04656982421875,291.1499938964844,284.25,283.9155578613281,290.7812805175781,297.145263671875,291.0303039550781,1.0,0.1530461907386779,1.0,1.0,0.6147101521492004,1.0,-0.4890236854553222,0.2415869534015655,0.2474367320537567,0.1240958496928215,0.0,0.0,0.0,26.06874084472656,25.0,-92.0977554321289,-0.0,28.336589813232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0458874516189098,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0483216941356658,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0356902405619621,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0483216941356658,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.2292173206806183,290.98828125,291.1499938964844,284.25,283.9166259765625,290.7713928222656,297.1419982910156,290.97515869140625,1.0,0.1526245325803756,1.0,1.0,0.6129994988441467,1.0,-0.4889419376850128,0.2418644875288009,0.2470774501562118,0.1252288371324539,0.0,0.0,0.0,25.8720817565918,25.0,-75.53290557861328,-0.0,28.16614151000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0458874516189098,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0483216941356658,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0356902405619621,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.0483216941356658,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5398931503295898,0.050000000745058,0.2292173206806183,290.98828125,291.1499938964844,284.25,283.9166259765625,290.7713928222656,297.1419982910156,290.97515869140625,1.0,0.1526245325803756,1.0,1.0,0.6129994988441467,1.0,-0.4889419376850128,0.2418644875288009,0.2470774501562118,0.1252288371324539,0.0,0.0,0.0,25.8720817565918,25.0,-75.53290557861328,-0.0,28.16614151000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5403121113777161,0.050000000745058,0.0458841547369957,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5403121113777161,0.050000000745058,0.0483182221651077,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5403121113777161,0.050000000745058,0.0356876738369464,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5403121113777161,0.050000000745058,0.0483182221651077,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5403121113777161,0.050000000745058,0.229200854897499,290.963134765625,291.1499938964844,284.25,283.9170227050781,290.7662048339844,297.1404113769531,290.9510803222656,1.0,0.1524438261985778,1.0,1.0,0.6121441125869751,1.0,-0.4889068305492401,0.2420141547918319,0.2468926757574081,0.1257865875959396,0.0,0.0,0.0,25.78799057006836,25.0,-68.47368621826172,-0.0,28.0932674407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.5406938791275024,0.050000000745058,0.045881163328886,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.5406938791275024,0.050000000745058,0.0483150742948055,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.5406938791275024,0.050000000745058,0.0356853492558002,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.5406938791275024,0.050000000745058,0.0483150742948055,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422912597656,0.5406938791275024,0.050000000745058,0.2291859090328216,290.9400939941406,291.1499938964844,284.25,283.9172668457031,290.7787780761719,297.13885498046875,290.92938232421875,1.0,0.1522796750068664,1.0,1.0,0.6142724752426147,1.0,-0.4888749718666076,0.2412650883197784,0.2476098984479904,0.1254356205463409,0.0,0.0,0.0,25.71186637878418,25.0,-59.4823112487793,-0.0,28.027162551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0458760149776935,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0483096502721309,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0356813445687294,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0483096502721309,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.229160189628601,290.9061889648437,291.1499938964844,284.25,283.9173583984375,290.81842041015625,297.1359558105469,290.9001770019531,1.0,0.1519977450370788,1.0,1.0,0.6185290813446045,1.0,-0.4888201355934143,0.2396917790174484,0.249128371477127,0.1246126666665077,0.0,0.0,0.0,25.58139038085937,25.0,-35.9585075378418,-0.0,27.91381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0458760149776935,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0483096502721309,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0356813445687294,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.0483096502721309,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5413556694984436,0.050000000745058,0.229160189628601,290.9061889648437,291.1499938964844,284.25,283.9173583984375,290.81842041015625,297.1359558105469,290.9001770019531,1.0,0.1519977450370788,1.0,1.0,0.6185290813446045,1.0,-0.4888201355934143,0.2396917790174484,0.249128371477127,0.1246126666665077,0.0,0.0,0.0,25.58139038085937,25.0,-35.9585075378418,-0.0,27.91381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.0458718053996562,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.0483052171766757,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.035678070038557,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.0483052171766757,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.2291391640901565,290.8885803222656,291.1499938964844,284.25,283.9168395996094,290.8564453125,297.13336181640625,290.88580322265625,1.0,0.1517681330442428,1.0,1.0,0.6227856874465942,1.0,-0.4887753129005432,0.2381827235221862,0.2505925893783569,0.1237868517637252,0.0,0.0,0.0,25.475385665893555,25.0,-16.215539932250977,-0.0,27.821683883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.0458718053996562,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.0483052171766757,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.035678070038557,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.0483052171766757,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5419008135795593,0.050000000745058,0.2291391640901565,290.8885803222656,291.1499938964844,284.25,283.9168395996094,290.8564453125,297.13336181640625,290.88580322265625,1.0,0.1517681330442428,1.0,1.0,0.6227856874465942,1.0,-0.4887753129005432,0.2381827235221862,0.2505925893783569,0.1237868517637252,0.0,0.0,0.0,25.475385665893555,25.0,-16.215539932250977,-0.0,27.821683883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
