time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.0458683557808399,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.048301588743925,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.0356753878295421,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.048301588743925,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.2291219383478164,290.88336181640625,291.1499938964844,284.25,283.9156494140625,290.9117736816406,297.1311340332031,290.8839111328125,1.0,0.151580274105072,1.0,1.0,0.6299217939376831,1.0,-0.4887386262416839,0.2359359115362167,0.252802699804306,0.122153602540493,0.0,0.0,0.0,25.38897705078125,25.0,2.9906439781188965,-0.0,27.74642562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.0458683557808399,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.048301588743925,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.0356753878295421,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.048301588743925,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5423498749732971,0.050000000745058,0.2291219383478164,290.88336181640625,291.1499938964844,284.25,283.9156494140625,290.9117736816406,297.1311340332031,290.8839111328125,1.0,0.151580274105072,1.0,1.0,0.6299217939376831,1.0,-0.4887386262416839,0.2359359115362167,0.252802699804306,0.122153602540493,0.0,0.0,0.0,25.38897705078125,25.0,2.9906439781188965,-0.0,27.74642562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0458655357360839,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0482986159622669,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0356731936335563,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0482986159622669,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.2291078418493271,290.8914489746094,291.1499938964844,284.25,283.91375732421875,290.9671936035156,297.1293334960937,290.8949890136719,1.0,0.151426687836647,1.0,1.0,0.6370578408241272,1.0,-0.4887085556983948,0.2337986081838607,0.2549099624156952,0.1205505207180976,0.0,0.0,0.0,25.31848526000977,25.0,19.78647804260254,-0.0,27.684982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0458655357360839,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0482986159622669,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0356731936335563,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.0482986159622669,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.5427194833755493,0.050000000745058,0.2291078418493271,290.8914489746094,291.1499938964844,284.25,283.91375732421875,290.9671936035156,297.1293334960937,290.8949890136719,1.0,0.151426687836647,1.0,1.0,0.6370578408241272,1.0,-0.4887085556983948,0.2337986081838607,0.2549099624156952,0.1205505207180976,0.0,0.0,0.0,25.31848526000977,25.0,19.78647804260254,-0.0,27.684982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.5428778529167175,0.050000000745058,0.0458643287420272,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.5428778529167175,0.050000000745058,0.0482973456382751,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.5428778529167175,0.050000000745058,0.0356722548604011,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.5428778529167175,0.050000000745058,0.0482973456382751,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.5428778529167175,0.050000000745058,0.2291018217802047,290.89959716796875,291.1499938964844,284.25,283.9125061035156,290.9936218261719,297.1285705566406,290.9042358398437,1.0,0.1513611078262329,1.0,1.0,0.6406258940696716,1.0,-0.4886957108974457,0.2327804565429687,0.2559152543544769,0.1197677850723266,0.0,0.0,0.0,25.28843116760254,25.0,26.43834686279297,-0.0,27.65877151489257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.5430223941802979,0.050000000745058,0.0458632297813892,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.5430223941802979,0.050000000745058,0.0482961907982826,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.5430223941802979,0.050000000745058,0.0356714017689228,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.5430223941802979,0.050000000745058,0.0482961907982826,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.5430223941802979,0.050000000745058,0.2290963232517242,290.90966796875,291.1499938964844,284.25,283.9110412597656,291.0182800292969,297.1279296875,290.91522216796875,1.0,0.1513013243675232,1.0,1.0,0.6439802050590515,1.0,-0.4886840283870697,0.2318460196256637,0.2568380236625671,0.1190473288297653,0.0,0.0,0.0,25.261043548583984,25.0,31.994813919067383,-0.0,27.634885787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0458613447844982,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0482942014932632,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0356699340045452,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0482942014932632,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.2290869057178497,290.9345092773437,291.1499938964844,284.25,283.9075012207031,291.0645751953125,297.1268920898437,290.94146728515625,1.0,0.1511983126401901,1.0,1.0,0.650688886642456,1.0,-0.4886639416217804,0.2300728857517242,0.2585910558700561,0.1176342815160751,0.0,0.0,0.0,25.213911056518555,25.0,40.10952377319336,-0.0,27.5937614440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0458613447844982,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0482942014932632,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0356699340045452,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.0482942014932632,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.5432712435722351,0.050000000745058,0.2290869057178497,290.9345092773437,291.1499938964844,284.25,283.9075012207031,291.0645751953125,297.1268920898437,290.94146728515625,1.0,0.1511983126401901,1.0,1.0,0.650688886642456,1.0,-0.4886639416217804,0.2300728857517242,0.2585910558700561,0.1176342815160751,0.0,0.0,0.0,25.213911056518555,25.0,40.10952377319336,-0.0,27.5937614440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.0458598136901855,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.0482925921678543,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.03566874563694,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.0482925921678543,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.2290792614221573,290.96405029296875,291.1499938964844,284.25,283.9029846191406,291.1080017089844,297.1262512207031,290.9719543457031,1.0,0.1511139869689941,1.0,1.0,0.6573975086212158,1.0,-0.4886476397514343,0.2284152805805206,0.2602323591709137,0.1162436082959175,0.0,0.0,0.0,25.17539596557617,25.0,45.417362213134766,-0.0,27.560134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.0458598136901855,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.0482925921678543,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.03566874563694,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.0482925921678543,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.5434736609458923,0.050000000745058,0.2290792614221573,290.96405029296875,291.1499938964844,284.25,283.9029846191406,291.1080017089844,297.1262512207031,290.9719543457031,1.0,0.1511139869689941,1.0,1.0,0.6573975086212158,1.0,-0.4886476397514343,0.2284152805805206,0.2602323591709137,0.1162436082959175,0.0,0.0,0.0,25.17539596557617,25.0,45.417362213134766,-0.0,27.560134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0458585955202579,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0482913106679916,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0356677956879138,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0482913106679916,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.2290731817483902,290.9959716796875,291.1499938964844,284.25,283.8976135253906,291.13604736328125,297.1258850097656,291.00396728515625,1.0,0.1510445922613144,1.0,1.0,0.6616243124008179,1.0,-0.4886346757411957,0.2274153381586074,0.261219322681427,0.1153427138924598,0.0,0.0,0.0,25.14362335205078,25.0,46.03395080566406,-0.0,27.53249168395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0458585955202579,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0482913106679916,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0356677956879138,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.0482913106679916,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.5436351895332336,0.050000000745058,0.2290731817483902,290.9959716796875,291.1499938964844,284.25,283.8976135253906,291.13604736328125,297.1258850097656,291.00396728515625,1.0,0.1510445922613144,1.0,1.0,0.6616243124008179,1.0,-0.4886346757411957,0.2274153381586074,0.261219322681427,0.1153427138924598,0.0,0.0,0.0,25.14362335205078,25.0,46.03395080566406,-0.0,27.53249168395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0458576753735542,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0482903383672237,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0356670804321765,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0482903383672237,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.2290685772895813,291.0268859863281,291.1499938964844,284.25,283.8915100097656,291.1594543457031,297.1258239746094,291.03448486328125,1.0,0.1509876996278762,1.0,1.0,0.6658511161804199,1.0,-0.4886248409748077,0.2265306711196899,0.2620941698551178,0.1143384054303169,0.0,0.0,0.0,25.11756896972656,25.0,43.92395782470703,-0.0,27.509883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0458576753735542,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0482903383672237,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0356670804321765,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.0482903383672237,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.5437577962875366,0.050000000745058,0.2290685772895813,291.0268859863281,291.1499938964844,284.25,283.8915100097656,291.1594543457031,297.1258239746094,291.03448486328125,1.0,0.1509876996278762,1.0,1.0,0.6658511161804199,1.0,-0.4886248409748077,0.2265306711196899,0.2620941698551178,0.1143384054303169,0.0,0.0,0.0,25.11756896972656,25.0,43.92395782470703,-0.0,27.509883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5438061356544495,0.050000000745058,0.0458573102951049,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5438061356544495,0.050000000745058,0.0482899583876132,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5438061356544495,0.050000000745058,0.0356667973101139,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5438061356544495,0.050000000745058,0.0482899583876132,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5438061356544495,0.050000000745058,0.2290667593479156,291.04180908203125,291.1499938964844,284.25,283.88818359375,291.1703186035156,297.1258850097656,291.0492553710937,1.0,0.1509633511304855,1.0,1.0,0.667964518070221,1.0,-0.4886209666728973,0.2261224240064621,0.2624985575675964,0.1137957200407981,0.0,0.0,0.0,25.106416702270508,25.0,42.64895248413086,-0.0,27.50023078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5438473224639893,0.050000000745058,0.0458570010960102,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5438473224639893,0.050000000745058,0.048289630562067,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5438473224639893,0.050000000745058,0.0356665588915348,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5438473224639893,0.050000000745058,0.048289630562067,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5438473224639893,0.050000000745058,0.2290652245283126,291.0563049316406,291.1499938964844,284.25,283.8847045898437,291.1748962402344,297.1260070800781,291.0633850097656,1.0,0.1509413570165634,1.0,1.0,0.6686050891876221,1.0,-0.4886176884174347,0.2260210961103439,0.2625965774059295,0.1135116070508956,0.0,0.0,0.0,25.096281051635746,25.0,40.36064910888672,-0.0,27.491518020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0458565391600132,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0482891425490379,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0356661975383758,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0482891425490379,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.2290628999471664,291.0819702148437,291.1499938964844,284.25,283.8772888183594,291.1785583496094,297.1264343261719,291.0877685546875,1.0,0.150903433561325,1.0,1.0,0.6698862910270691,1.0,-0.4886127114295959,0.2258992940187454,0.2627134025096893,0.1128926500678062,0.0,0.0,0.0,25.07877922058105,25.0,33.66310501098633,-0.0,27.476539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0458565391600132,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0482891425490379,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0356661975383758,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.0482891425490379,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5439093708992004,0.050000000745058,0.2290628999471664,291.0819702148437,291.1499938964844,284.25,283.8772888183594,291.1785583496094,297.1264343261719,291.0877685546875,1.0,0.150903433561325,1.0,1.0,0.6698862910270691,1.0,-0.4886127114295959,0.2258992940187454,0.2627134025096893,0.1128926500678062,0.0,0.0,0.0,25.07877922058105,25.0,33.66310501098633,-0.0,27.476539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0458562597632408,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0482888482511043,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0356659777462482,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0482888482511043,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.2290614992380142,291.1029357910156,291.1499938964844,284.25,283.8692932128906,291.1808166503906,297.1271057128906,291.1076965332031,1.0,0.1508724838495254,1.0,1.0,0.6711674332618713,1.0,-0.4886097013950348,0.2258307486772537,0.2627789378166199,0.1121576726436615,0.0,0.0,0.0,25.06444931030273,25.0,27.287334442138672,-0.0,27.46436882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0458562597632408,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0482888482511043,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0356659777462482,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.0482888482511043,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5439472198486328,0.050000000745058,0.2290614992380142,291.1029357910156,291.1499938964844,284.25,283.8692932128906,291.1808166503906,297.1271057128906,291.1076965332031,1.0,0.1508724838495254,1.0,1.0,0.6711674332618713,1.0,-0.4886097013950348,0.2258307486772537,0.2627789378166199,0.1121576726436615,0.0,0.0,0.0,25.06444931030273,25.0,27.287334442138672,-0.0,27.46436882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.04585612565279,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.0482887104153633,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.0356658771634101,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.0482887104153633,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.2290608435869217,291.1195678710937,291.1499938964844,284.25,283.8607788085937,291.1712341308594,297.1279296875,291.1229858398437,1.0,0.1508471220731735,1.0,1.0,0.6701170802116394,1.0,-0.4886082410812378,0.2262709587812423,0.2623372972011566,0.1117687225341796,0.0,0.0,0.0,25.05257225036621,25.0,19.54370307922364,-0.0,27.45444679260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.04585612565279,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.0482887104153633,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.0356658771634101,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.0482887104153633,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.5439651608467102,0.050000000745058,0.2290608435869217,291.1195678710937,291.1499938964844,284.25,283.8607788085937,291.1712341308594,297.1279296875,291.1229858398437,1.0,0.1508471220731735,1.0,1.0,0.6701170802116394,1.0,-0.4886082410812378,0.2262709587812423,0.2623372972011566,0.1117687225341796,0.0,0.0,0.0,25.05257225036621,25.0,19.54370307922364,-0.0,27.45444679260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0458561331033706,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0482887178659439,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0356658808887004,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0482887178659439,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.2290608882904052,291.1302795410156,291.1499938964844,284.25,283.8517761230469,291.1586608886719,297.12890625,291.1322631835937,1.0,0.1508265286684036,1.0,1.0,0.6690666675567627,1.0,-0.4886083006858825,0.226773053407669,0.2618352472782135,0.1112884804606437,0.0,0.0,0.0,25.042856216430664,25.0,11.647788047790527,-0.0,27.446453094482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0458561331033706,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0482887178659439,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0356658808887004,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.0482887178659439,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5439647436141968,0.050000000745058,0.2290608882904052,291.1302795410156,291.1499938964844,284.25,283.8517761230469,291.1586608886719,297.12890625,291.1322631835937,1.0,0.1508265286684036,1.0,1.0,0.6690666675567627,1.0,-0.4886083006858825,0.226773053407669,0.2618352472782135,0.1112884804606437,0.0,0.0,0.0,25.042856216430664,25.0,11.647788047790527,-0.0,27.446453094482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5439581871032715,0.050000000745058,0.0458561852574348,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5439581871032715,0.050000000745058,0.048288770020008,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5439581871032715,0.050000000745058,0.0356659218668937,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5439581871032715,0.050000000745058,0.048288770020008,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5439581871032715,0.050000000745058,0.2290611416101455,291.1335754394531,291.1499938964844,284.25,283.8471374511719,291.1519470214844,297.12945556640625,291.135009765625,1.0,0.1508178114891052,1.0,1.0,0.6685414910316467,1.0,-0.4886088073253631,0.227041095495224,0.2615677118301391,0.1110094562172889,0.0,0.0,0.0,25.03871154785156,25.0,8.182547569274902,-0.0,27.443092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439484119415283,0.050000000745058,0.0458562634885311,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439484119415283,0.050000000745058,0.0482888519763946,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439484119415283,0.050000000745058,0.0356659814715385,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439484119415283,0.050000000745058,0.0482888519763946,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439484119415283,0.050000000745058,0.2290615290403366,291.13580322265625,291.1499938964844,284.25,283.8423767089844,291.1426696777344,297.1300354003906,291.1366271972656,1.0,0.1508098989725113,1.0,1.0,0.6674277782440186,1.0,-0.4886095821857452,0.2274338603019714,0.2611757218837738,0.1108220368623733,0.0,0.0,0.0,25.034912109375,25.0,4.596036434173584,-0.0,27.440059661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.045856487005949,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.0482890903949737,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.0356661565601825,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.0482890903949737,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.2290626615285873,291.13641357421875,291.1499938964844,284.25,283.8326110839844,291.1215209960937,297.1312561035156,291.13592529296875,1.0,0.150796353816986,1.0,1.0,0.6652004718780518,1.0,-0.4886119365692138,0.228269562125206,0.260342389345169,0.1103986054658889,0.0,0.0,0.0,25.0283317565918,25.0,-2.590092420578003,-0.0,27.43491744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.045856487005949,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.0482890903949737,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.0356661565601825,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.0482890903949737,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5439189076423645,0.050000000745058,0.2290626615285873,291.13641357421875,291.1499938964844,284.25,283.8326110839844,291.1215209960937,297.1312561035156,291.13592529296875,1.0,0.150796353816986,1.0,1.0,0.6652004718780518,1.0,-0.4886119365692138,0.228269562125206,0.260342389345169,0.1103986054658889,0.0,0.0,0.0,25.0283317565918,25.0,-2.590092420578003,-0.0,27.43491744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0458568036556243,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0482894219458103,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0356664024293422,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0482894219458103,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.2290642261505127,291.1322021484375,291.1499938964844,284.25,283.8225402832031,291.0992431640625,297.132568359375,291.1306457519531,1.0,0.1507854163646698,1.0,1.0,0.6629731059074402,1.0,-0.4886152446269989,0.2291468381881714,0.2594684064388275,0.1098998486995697,0.0,0.0,0.0,25.02292823791504,25.0,-8.823995590209961,-0.0,27.43083572387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0458568036556243,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0482894219458103,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0356664024293422,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.0482894219458103,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543877899646759,0.050000000745058,0.2290642261505127,291.1322021484375,291.1499938964844,284.25,283.8225402832031,291.0992431640625,297.132568359375,291.1306457519531,1.0,0.1507854163646698,1.0,1.0,0.6629731059074402,1.0,-0.4886152446269989,0.2291468381881714,0.2594684064388275,0.1098998486995697,0.0,0.0,0.0,25.02292823791504,25.0,-8.823995590209961,-0.0,27.43083572387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0458571873605251,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0482898280024528,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0356667004525661,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0482898280024528,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.2290661484003067,291.12420654296875,291.1499938964844,284.25,283.8122253417969,291.0760192871094,297.13397216796875,291.1217041015625,1.0,0.1507765352725982,1.0,1.0,0.6607306003570557,1.0,-0.4886192679405212,0.2300630360841751,0.2585562169551849,0.1093428060412406,0.0,0.0,0.0,25.01844787597656,25.0,-14.08885669708252,-0.0,27.42758750915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0458571873605251,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0482898280024528,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0356667004525661,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.0482898280024528,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5438275337219238,0.050000000745058,0.2290661484003067,291.12420654296875,291.1499938964844,284.25,283.8122253417969,291.0760192871094,297.13397216796875,291.1217041015625,1.0,0.1507765352725982,1.0,1.0,0.6607306003570557,1.0,-0.4886192679405212,0.2300630360841751,0.2585562169551849,0.1093428060412406,0.0,0.0,0.0,25.01844787597656,25.0,-14.08885669708252,-0.0,27.42758750915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0458576306700706,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0482902936637401,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0356670469045639,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0482902936637401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.2290683537721634,291.1127319335937,291.1499938964844,284.25,283.8016967773437,291.0519714355469,297.1354064941406,291.1094665527344,1.0,0.1507694870233535,1.0,1.0,0.6584881544113159,1.0,-0.4886238873004913,0.2310083955526352,0.2576155066490173,0.1087408289313316,0.0,0.0,0.0,25.01479148864746,25.0,-18.4384708404541,-0.0,27.42508125305176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0458576306700706,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0482902936637401,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0356670469045639,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.0482902936637401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437695384025574,0.050000000745058,0.2290683537721634,291.1127319335937,291.1499938964844,284.25,283.8016967773437,291.0519714355469,297.1354064941406,291.1094665527344,1.0,0.1507694870233535,1.0,1.0,0.6584881544113159,1.0,-0.4886238873004913,0.2310083955526352,0.2576155066490173,0.1087408289313316,0.0,0.0,0.0,25.01479148864746,25.0,-18.4384708404541,-0.0,27.42508125305176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5437383055686951,0.050000000745058,0.0458578690886497,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5437383055686951,0.050000000745058,0.0482905432581901,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5437383055686951,0.050000000745058,0.0356672294437885,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5437383055686951,0.050000000745058,0.0482905432581901,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5437383055686951,0.050000000745058,0.2290695458650589,291.1058654785156,291.1499938964844,284.25,283.79638671875,291.03973388671875,297.1361389160156,291.1022644042969,1.0,0.1507665365934372,1.0,1.0,0.6573668718338013,1.0,-0.4886263906955719,0.2314899414777755,0.2571364641189575,0.1084278374910354,0.0,0.0,0.0,25.013221740722656,25.0,-20.30834197998047,-0.0,27.42405891418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5437058806419373,0.050000000745058,0.0458581149578094,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5437058806419373,0.050000000745058,0.048290804028511,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5437058806419373,0.050000000745058,0.035667423158884,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5437058806419373,0.050000000745058,0.048290804028511,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5437058806419373,0.050000000745058,0.229070782661438,291.09844970703125,291.1499938964844,284.25,283.791015625,291.0292663574219,297.13690185546875,291.0946044921875,1.0,0.1507638692855835,1.0,1.0,0.6566808819770813,1.0,-0.488629013299942,0.2318832874298095,0.2567457258701324,0.108019009232521,0.0,0.0,0.0,25.01180076599121,25.0,-21.707035064697266,-0.0,27.423154830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
