time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0458586290478706,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0482913441956043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0356678217649459,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.2290733456611633,291.0826416015625,291.1499938964844,284.25,283.7802734375,291.0095520019531,297.1384582519531,291.0785522460937,1.0,0.1507593989372253,1.0,1.0,0.6553088426589966,1.0,-0.4886344075202942,0.2326633185148239,0.2559710741043091,0.1071803644299507,0.0,0.0,0.0,25.00935173034668,25.0,-23.34534072875977,-0.0,27.421688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0458586290478706,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0482913441956043,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0356678217649459,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.0482913441956043,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5436385273933411,0.050000000745058,0.2290733456611633,291.0826416015625,291.1499938964844,284.25,283.7802734375,291.0095520019531,297.1384582519531,291.0785522460937,1.0,0.1507593989372253,1.0,1.0,0.6553088426589966,1.0,-0.4886344075202942,0.2326633185148239,0.2559710741043091,0.1071803644299507,0.0,0.0,0.0,25.00935173034668,25.0,-23.34534072875977,-0.0,27.421688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.045859158039093,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.0356682352721691,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.2290759980678558,291.06591796875,291.1499938964844,284.25,283.7694702148437,290.9898681640625,297.1400451660156,291.0616149902344,1.0,0.1507558971643448,1.0,1.0,0.6539368629455566,1.0,-0.4886399507522583,0.2334448993206024,0.2551950514316559,0.1063461154699325,0.0,0.0,0.0,25.0073471069336,25.0,-24.42433738708496,-0.0,27.42060661315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.045859158039093,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.048291902989149,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.0356682352721691,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.048291902989149,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.5435692667961121,0.050000000745058,0.2290759980678558,291.06591796875,291.1499938964844,284.25,283.7694702148437,290.9898681640625,297.1400451660156,291.0616149902344,1.0,0.1507558971643448,1.0,1.0,0.6539368629455566,1.0,-0.4886399507522583,0.2334448993206024,0.2551950514316559,0.1063461154699325,0.0,0.0,0.0,25.0073471069336,25.0,-24.42433738708496,-0.0,27.42060661315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0458596944808959,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0356686487793922,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.2290786653757095,291.04888916015625,291.1499938964844,284.25,283.7586669921875,290.9771423339844,297.1416015625,291.0447082519531,1.0,0.1507531553506851,1.0,1.0,0.6538859009742737,1.0,-0.4886455833911896,0.2339244782924652,0.2547211050987243,0.1052387952804565,0.0,0.0,0.0,25.00575065612793,25.0,-23.765125274658203,-0.0,27.41982078552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0458596944808959,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0482924655079841,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0356686487793922,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.0482924655079841,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.5434993505477905,0.050000000745058,0.2290786653757095,291.04888916015625,291.1499938964844,284.25,283.7586669921875,290.9771423339844,297.1416015625,291.0447082519531,1.0,0.1507531553506851,1.0,1.0,0.6538859009742737,1.0,-0.4886455833911896,0.2339244782924652,0.2547211050987243,0.1052387952804565,0.0,0.0,0.0,25.00575065612793,25.0,-23.765125274658203,-0.0,27.41982078552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.045860219746828,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.0482930205762386,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.0482930205762386,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.2290812879800796,291.0328674316406,291.1499938964844,284.25,283.7479553222656,290.9659423828125,297.14306640625,291.0289611816406,1.0,0.1507510393857956,1.0,1.0,0.6538349986076355,1.0,-0.4886510968208313,0.2343794703483581,0.2542716264724731,0.1041578575968742,0.0,0.0,0.0,25.00445556640625,25.0,-22.260122299194336,-0.0,27.41927528381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.045860219746828,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.0482930205762386,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.035669058561325,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.0482930205762386,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.5434305667877197,0.050000000745058,0.2290812879800796,291.0328674316406,291.1499938964844,284.25,283.7479553222656,290.9659423828125,297.14306640625,291.0289611816406,1.0,0.1507510393857956,1.0,1.0,0.6538349986076355,1.0,-0.4886510968208313,0.2343794703483581,0.2542716264724731,0.1041578575968742,0.0,0.0,0.0,25.00445556640625,25.0,-22.260122299194336,-0.0,27.41927528381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5433970093727112,0.050000000745058,0.0458604767918586,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5433970093727112,0.050000000745058,0.0482932887971401,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5433970093727112,0.050000000745058,0.0356692597270011,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5433970093727112,0.050000000745058,0.0482932887971401,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5433970093727112,0.050000000745058,0.2290825694799423,291.0252380371094,291.1499938964844,284.25,283.7426452636719,290.9604797363281,297.14373779296875,291.0214538574219,1.0,0.1507501900196075,1.0,1.0,0.6538095474243164,1.0,-0.4886538088321686,0.2345994263887405,0.2540543675422668,0.1036358624696731,0.0,0.0,0.0,25.00390815734864,25.0,-21.528520584106445,-0.0,27.419076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5433639287948608,0.050000000745058,0.0482935570180416,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5433639287948608,0.050000000745058,0.035669457167387,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5433639287948608,0.050000000745058,0.0482935570180416,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0178527832031,291.1499938964844,284.25,283.7373962402344,290.9580383300781,297.14434814453125,291.0142517089844,1.0,0.1507494300603866,1.0,1.0,0.6544488668441772,1.0,-0.4886564612388611,0.2346715033054351,0.2539849579334259,0.1029843762516975,0.0,0.0,0.0,25.00343132019043,25.0,-20.345134735107425,-0.0,27.418914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0482940673828125,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.2290862649679184,291.0047912597656,291.1499938964844,284.25,283.7269897460937,290.9556884765625,297.1454467773437,291.0018005371094,1.0,0.1507481783628463,1.0,1.0,0.6557275652885437,1.0,-0.4886615872383117,0.2347792088985443,0.2538823783397674,0.1017132475972175,0.0,0.0,0.0,25.00262451171875,25.0,-17.06522560119629,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0458612143993377,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0482940673828125,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.0482940673828125,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.543300449848175,0.050000000745058,0.2290862649679184,291.0047912597656,291.1499938964844,284.25,283.7269897460937,290.9556884765625,297.1454467773437,291.0018005371094,1.0,0.1507481783628463,1.0,1.0,0.6557275652885437,1.0,-0.4886615872383117,0.2347792088985443,0.2538823783397674,0.1017132475972175,0.0,0.0,0.0,25.00262451171875,25.0,-17.06522560119629,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.048294547945261,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9940490722656,291.1499938964844,284.25,283.716796875,290.9540100097656,297.1463928222656,290.9915771484375,1.0,0.1507472395896911,1.0,1.0,0.6570062041282654,1.0,-0.4886663556098938,0.234862208366394,0.2538041770458221,0.1005162000656127,0.0,0.0,0.0,25.00197982788086,25.0,-13.968002319335938,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.048294547945261,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.048294547945261,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945373535156,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9940490722656,291.1499938964844,284.25,283.716796875,290.9540100097656,297.1463928222656,290.9915771484375,1.0,0.1507472395896911,1.0,1.0,0.6570062041282654,1.0,-0.4886663556098938,0.234862208366394,0.2538041770458221,0.1005162000656127,0.0,0.0,0.0,25.00197982788086,25.0,-13.968002319335938,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9853820800781,291.1499938964844,284.25,283.7069396972656,290.9577331542969,297.1473083496094,290.9835510253906,1.0,0.1507465243339538,1.0,1.0,0.6592492461204529,1.0,-0.4886707961559295,0.2347123622894287,0.2539584338665008,0.0991951674222946,0.0,0.0,0.0,25.001495361328125,25.0,-10.286187171936035,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9853820800781,291.1499938964844,284.25,283.7069396972656,290.9577331542969,297.1473083496094,290.9835510253906,1.0,0.1507465243339538,1.0,1.0,0.6592492461204529,1.0,-0.4886707961559295,0.2347123622894287,0.2539584338665008,0.0991951674222946,0.0,0.0,0.0,25.001495361328125,25.0,-10.286187171936035,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9795837402344,291.1499938964844,284.25,283.6973876953125,290.96295166015625,297.1481628417969,290.9784545898437,1.0,0.150746002793312,1.0,1.0,0.6614922285079956,1.0,-0.4886748194694519,0.2345327287912368,0.2541421055793762,0.0979585796594619,0.0,0.0,0.0,25.001121520996094,25.0,-6.558207035064697,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9795837402344,291.1499938964844,284.25,283.6973876953125,290.96295166015625,297.1481628417969,290.9784545898437,1.0,0.150746002793312,1.0,1.0,0.6614922285079956,1.0,-0.4886748194694519,0.2345327287912368,0.2541421055793762,0.0979585796594619,0.0,0.0,0.0,25.001121520996094,25.0,-6.558207035064697,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.5431134700775146,0.050000000745058,0.0458626486361026,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.5431134700775146,0.050000000745058,0.0482955761253833,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.5431134700775146,0.050000000745058,0.0356709472835063,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.5431134700775146,0.050000000745058,0.0482955761253833,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778747558594,0.5431134700775146,0.050000000745058,0.2290934175252914,290.9776611328125,291.1499938964844,284.25,283.6927795410156,290.9657592773437,297.1485900878906,290.976806640625,1.0,0.1507457941770553,1.0,1.0,0.6626137495040894,1.0,-0.4886766672134399,0.2344333976507187,0.25424325466156,0.0973764583468437,0.0,0.0,0.0,25.00096893310547,25.0,-4.919944286346436,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5430917739868164,0.050000000745058,0.0458628125488758,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5430917739868164,0.050000000745058,0.0482957512140274,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5430917739868164,0.050000000745058,0.0482957512140274,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5430917739868164,0.050000000745058,0.2290942519903183,290.97625732421875,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.1490173339844,290.9756774902344,1.0,0.1507456004619598,1.0,1.0,0.6639590263366699,1.0,-0.4886784255504608,0.2342845499515533,0.2543938755989074,0.0967720597982406,0.0,0.0,0.0,25.00084114074707,25.0,-3.2418673038482666,-0.0,27.41852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0482960678637027,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.2290957570075988,290.97515869140625,291.1499938964844,284.25,283.6795654296875,290.978515625,297.1499328613281,290.9751892089844,1.0,0.1507453024387359,1.0,1.0,0.6666496396064758,1.0,-0.4886815547943115,0.2339638322591781,0.2547177374362945,0.0956334099173545,0.0,0.0,0.0,25.000635147094727,25.0,0.0594213455915451,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0482960678637027,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.0482960678637027,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5430527329444885,0.050000000745058,0.2290957570075988,290.97515869140625,291.1499938964844,284.25,283.6795654296875,290.978515625,297.1499328613281,290.9751892089844,1.0,0.1507453024387359,1.0,1.0,0.6666496396064758,1.0,-0.4886815547943115,0.2339638322591781,0.2547177374362945,0.0956334099173545,0.0,0.0,0.0,25.000635147094727,25.0,0.0594213455915451,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0458633713424205,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0482963398098945,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0356715098023414,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0482963398098945,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.2290970385074615,290.9764099121094,291.1499938964844,284.25,283.67138671875,290.9880065917969,297.15087890625,290.9769287109375,1.0,0.150745078921318,1.0,1.0,0.669340193271637,1.0,-0.4886842668056488,0.2336220741271972,0.2550621926784515,0.0945912525057792,0.0,0.0,0.0,25.000486373901367,25.0,2.9017229080200195,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0458633713424205,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0482963398098945,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0356715098023414,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.0482963398098945,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.54301917552948,0.050000000745058,0.2290970385074615,290.9764099121094,291.1499938964844,284.25,283.67138671875,290.9880065917969,297.15087890625,290.9769287109375,1.0,0.150745078921318,1.0,1.0,0.669340193271637,1.0,-0.4886842668056488,0.2336220741271972,0.2550621926784515,0.0945912525057792,0.0,0.0,0.0,25.000486373901367,25.0,2.9017229080200195,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0458635836839675,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0482965633273124,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0356716774404048,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0482965633273124,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.2290981113910675,290.9793701171875,291.1499938964844,284.25,283.6637878417969,290.997802734375,297.15185546875,290.98028564453125,1.0,0.1507449001073837,1.0,1.0,0.6719613075256348,1.0,-0.4886865317821502,0.2332704961299896,0.2554160356521606,0.0936619192361831,0.0,0.0,0.0,25.00037956237793,25.0,5.275870800018311,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0458635836839675,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0482965633273124,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0356716774404048,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.0482965633273124,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.5429913401603699,0.050000000745058,0.2290981113910675,290.9793701171875,291.1499938964844,284.25,283.6637878417969,290.997802734375,297.15185546875,290.98028564453125,1.0,0.1507449001073837,1.0,1.0,0.6719613075256348,1.0,-0.4886865317821502,0.2332704961299896,0.2554160356521606,0.0936619192361831,0.0,0.0,0.0,25.00037956237793,25.0,5.275870800018311,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.0458637550473213,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.0356718115508556,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.048296745866537,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.2290989607572555,290.9838562011719,291.1499938964844,284.25,283.6567687988281,291.0081787109375,297.1529235839844,290.9851379394531,1.0,0.1507447659969329,1.0,1.0,0.6745824217796326,1.0,-0.4886883199214935,0.2328968197107315,0.2557915151119232,0.0928278341889381,0.0,0.0,0.0,25.00030899047852,25.0,7.292054653167725,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.0458637550473213,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.048296745866537,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.0356718115508556,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.048296745866537,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.5429690480232239,0.050000000745058,0.2290989607572555,290.9838562011719,291.1499938964844,284.25,283.6567687988281,291.0081787109375,297.1529235839844,290.9851379394531,1.0,0.1507447659969329,1.0,1.0,0.6745824217796326,1.0,-0.4886883199214935,0.2328968197107315,0.2557915151119232,0.0928278341889381,0.0,0.0,0.0,25.00030899047852,25.0,7.292054653167725,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.542959988117218,0.050000000745058,0.0458638258278369,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.542959988117218,0.050000000745058,0.0482968166470527,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.542959988117218,0.050000000745058,0.0356718637049198,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.542959988117218,0.050000000745058,0.0482968166470527,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.542959988117218,0.050000000745058,0.229099303483963,290.986572265625,291.1499938964844,284.25,283.6535339355469,291.0136108398437,297.1534729003906,290.988037109375,1.0,0.150744691491127,1.0,1.0,0.6758929491043091,1.0,-0.4886890649795532,0.2327011972665786,0.2559878826141357,0.0924466624855995,0.0,0.0,0.0,25.00028610229492,25.0,8.207667350769043,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524779319763,0.050000000745058,0.0458638854324817,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524779319763,0.050000000745058,0.0482968799769878,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524779319763,0.050000000745058,0.0356719084084034,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524779319763,0.050000000745058,0.0482968799769878,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5429524779319763,0.050000000745058,0.2290996015071869,290.9895935058594,291.1499938964844,284.25,283.65045166015625,291.0184020996094,297.154052734375,290.9911804199219,1.0,0.1507446318864822,1.0,1.0,0.6769793033599854,1.0,-0.488689661026001,0.2325388938188552,0.2561507821083069,0.0921291187405586,0.0,0.0,0.0,25.00026512145996,25.0,8.93293285369873,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0458639673888683,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.2291000038385391,290.99627685546875,291.1499938964844,284.25,283.6448669433594,291.0279846191406,297.1552124023437,290.998046875,1.0,0.1507445126771927,1.0,1.0,0.6791520714759827,1.0,-0.4886905252933502,0.232198029756546,0.2564924955368042,0.0915710851550102,0.0,0.0,0.0,25.00024032592773,25.0,9.99460220336914,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0458639673888683,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.2291000038385391,290.99627685546875,291.1499938964844,284.25,283.6448669433594,291.0279846191406,297.1552124023437,290.998046875,1.0,0.1507445126771927,1.0,1.0,0.6791520714759827,1.0,-0.4886905252933502,0.232198029756546,0.2564924955368042,0.0915710851550102,0.0,0.0,0.0,25.00024032592773,25.0,9.99460220336914,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0036315917969,291.1499938964844,284.25,283.6400451660156,291.0382995605469,297.1564636230469,291.00555419921875,1.0,0.1507444083690643,1.0,1.0,0.68132483959198,1.0,-0.4886909127235412,0.2318272739648819,0.2568636536598205,0.0911100357770919,0.0,0.0,0.0,25.00024032592773,25.0,10.96165370941162,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0036315917969,291.1499938964844,284.25,283.6400451660156,291.0382995605469,297.1564636230469,291.00555419921875,1.0,0.1507444083690643,1.0,1.0,0.68132483959198,1.0,-0.4886909127235412,0.2318272739648819,0.2568636536598205,0.0911100357770919,0.0,0.0,0.0,25.00024032592773,25.0,10.96165370941162,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0458640083670616,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.229100227355957,291.0116882324219,291.1499938964844,284.2541809082031,283.64019775390625,291.0499267578125,297.160888671875,291.0138244628906,1.0,0.1507442891597747,1.0,1.0,0.6828445792198181,1.0,-0.4886910021305084,0.2315542995929718,0.2571367025375366,0.0908220261335372,0.0,0.0,0.0,25.00023460388184,25.0,11.980910301208496,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0458640083670616,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5429361462593079,0.050000000745058,0.229100227355957,291.0116882324219,291.1499938964844,284.2541809082031,283.64019775390625,291.0499267578125,297.160888671875,291.0138244628906,1.0,0.1507442891597747,1.0,1.0,0.6828445792198181,1.0,-0.4886910021305084,0.2315542995929718,0.2571367025375366,0.0908220261335372,0.0,0.0,0.0,25.00023460388184,25.0,11.980910301208496,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
