time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.229100227355957,291.02105712890625,291.1499938964844,284.2664489746094,283.6490478515625,291.0681457519531,297.1715087890625,291.0236511230469,1.0,0.1507441699504852,1.0,1.0,0.684364378452301,1.0,-0.4886910021305084,0.2312831580638885,0.2574078440666199,0.090554267168045,0.0,0.0,0.0,25.000232696533203,25.0,14.33784008026123,-0.0,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.229100227355957,291.02105712890625,291.1499938964844,284.2664489746094,283.6490478515625,291.0681457519531,297.1715087890625,291.0236511230469,1.0,0.1507441699504852,1.0,1.0,0.684364378452301,1.0,-0.4886910021305084,0.2312831580638885,0.2574078440666199,0.090554267168045,0.0,0.0,0.0,25.000232696533203,25.0,14.33784008026123,-0.0,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.542936384677887,0.050000000745058,0.0458640083670616,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.542936384677887,0.050000000745058,0.0356720052659511,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.542936384677887,0.050000000745058,0.0482970103621482,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.542936384677887,0.050000000745058,0.2291002124547958,291.026611328125,291.1499938964844,284.27545166015625,283.65655517578125,291.0797424316406,297.1788330078125,291.0295715332031,1.0,0.1507441103458404,1.0,1.0,0.6851242780685425,1.0,-0.488690972328186,0.231146901845932,0.257544070482254,0.0904263481497764,0.0,0.0,0.0,25.000232696533203,25.0,16.08446502685547,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5429369211196899,0.050000000745058,0.0458640046417713,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5429369211196899,0.050000000745058,0.0482970066368579,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5429369211196899,0.050000000745058,0.0482970066368579,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0328369140625,291.1499938964844,284.2862854003906,283.66607666015625,291.0914001464844,297.18719482421875,291.0361328125,1.0,0.1507440656423568,1.0,1.0,0.6854863166809082,1.0,-0.4886909425258636,0.2310754358768463,0.2576155066490173,0.0903668850660324,0.0,0.0,0.0,25.00022315979004,25.0,17.877004623413086,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.2291001379489898,291.0470886230469,291.1499938964844,284.313232421875,283.6907958984375,291.1176147460937,297.2066345214844,291.0510559082031,1.0,0.1507439613342285,1.0,1.0,0.6862105131149292,1.0,-0.4886907935142517,0.2309386432170868,0.2577521502971649,0.0902655869722366,0.0,0.0,0.0,25.000207901000977,25.0,21.61553382873535,-0.0,27.41851234436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0458639897406101,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0482969917356967,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0356719940900802,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.0482969917356967,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.5429386496543884,0.050000000745058,0.2291001379489898,291.0470886230469,291.1499938964844,284.313232421875,283.6907958984375,291.1176147460937,297.2066345214844,291.0510559082031,1.0,0.1507439613342285,1.0,1.0,0.6862105131149292,1.0,-0.4886907935142517,0.2309386432170868,0.2577521502971649,0.0902655869722366,0.0,0.0,0.0,25.000207901000977,25.0,21.61553382873535,-0.0,27.41851234436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.0482969731092453,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.2291000485420227,291.0641784667969,291.1499938964844,284.3468322753906,283.72265625,291.1487731933594,297.2292175292969,291.0689392089844,1.0,0.1507438719272613,1.0,1.0,0.6869346499443054,1.0,-0.4886906147003174,0.2307984828948974,0.2578921318054199,0.0901748836040496,0.0,0.0,0.0,25.00019645690918,25.0,25.98676490783692,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.0458639748394489,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.0482969731092453,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.035671979188919,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.0482969731092453,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5429409742355347,0.050000000745058,0.2291000485420227,291.0641784667969,291.1499938964844,284.3468322753906,283.72265625,291.1487731933594,297.2292175292969,291.0689392089844,1.0,0.1507438719272613,1.0,1.0,0.6869346499443054,1.0,-0.4886906147003174,0.2307984828948974,0.2578921318054199,0.0901748836040496,0.0,0.0,0.0,25.00019645690918,25.0,25.98676490783692,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0482969470322132,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0843505859375,291.1499938964844,284.3865966796875,283.7611083984375,291.1797180175781,297.2544250488281,291.0897521972656,1.0,0.1507437825202942,1.0,1.0,0.6864826679229736,1.0,-0.4886903464794159,0.2308522760868072,0.2578380703926086,0.0902892798185348,0.0,0.0,0.0,25.00016021728516,25.0,29.8587646484375,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0482969470322132,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0843505859375,291.1499938964844,284.3865966796875,283.7611083984375,291.1797180175781,297.2544250488281,291.0897521972656,1.0,0.1507437825202942,1.0,1.0,0.6864826679229736,1.0,-0.4886903464794159,0.2308522760868072,0.2578380703926086,0.0902892798185348,0.0,0.0,0.0,25.00016021728516,25.0,29.8587646484375,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10693359375,291.1499938964844,284.4320373535156,283.8056945800781,291.2138061523437,297.2818603515625,291.11297607421875,1.0,0.1507437229156494,1.0,1.0,0.6860306859016418,1.0,-0.488690048456192,0.2309099435806274,0.2577801346778869,0.090417593717575,0.0,0.0,0.0,25.000131607055664,25.0,33.51102066040039,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10693359375,291.1499938964844,284.4320373535156,283.8056945800781,291.2138061523437,297.2818603515625,291.11297607421875,1.0,0.1507437229156494,1.0,1.0,0.6860306859016418,1.0,-0.488690048456192,0.2309099435806274,0.2577801346778869,0.090417593717575,0.0,0.0,0.0,25.000131607055664,25.0,33.51102066040039,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5429496765136719,0.050000000745058,0.0458639077842235,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5429496765136719,0.050000000745058,0.0482969023287296,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5429496765136719,0.050000000745058,0.2290997058153152,291.1192321777344,291.1499938964844,284.45672607421875,283.8301086425781,291.23223876953125,297.2963562011719,291.1256408691406,1.0,0.150743693113327,1.0,1.0,0.6858047246932983,1.0,-0.4886898994445801,0.2309379428625106,0.2577519416809082,0.0904840901494026,0.0,0.0,0.0,25.000120162963867,25.0,35.457000732421875,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.045863889157772,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1322021484375,291.1499938964844,284.482666015625,283.8558349609375,291.248779296875,297.3113098144531,291.138916015625,1.0,0.1507436782121658,1.0,1.0,0.6847387552261353,1.0,-0.4886897206306457,0.2311035394668579,0.2575861811637878,0.0906893014907836,0.0,0.0,0.0,25.00008773803711,25.0,37.02754592895508,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0458638556301593,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0356718860566616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.2290994524955749,291.15936279296875,291.1499938964844,284.5380249023437,283.9110107421875,291.28192138671875,297.34259033203125,291.1663818359375,1.0,0.1507436633110046,1.0,1.0,0.6826068758964539,1.0,-0.4886893332004547,0.2314574271440506,0.2572319209575653,0.0911266505718231,0.0,0.0,0.0,25.00002861022949,25.0,39.15732192993164,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0458638556301593,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0356718860566616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.0482968464493751,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.542956531047821,0.050000000745058,0.2290994524955749,291.15936279296875,291.1499938964844,284.5380249023437,283.9110107421875,291.28192138671875,297.34259033203125,291.1663818359375,1.0,0.1507436633110046,1.0,1.0,0.6826068758964539,1.0,-0.4886893332004547,0.2314574271440506,0.2572319209575653,0.0911266505718231,0.0,0.0,0.0,25.00002861022949,25.0,39.15732192993164,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1879577636719,291.1499938964844,284.59765625,283.9707336425781,291.3179016113281,297.3756408691406,291.1954040527344,1.0,0.1507436782121658,1.0,1.0,0.6804749965667725,1.0,-0.4886889457702636,0.2318169921636581,0.2568719685077667,0.0915737599134445,0.0,0.0,0.0,24.999980926513672,25.0,41.45051574707031,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.0482968091964721,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1879577636719,291.1499938964844,284.59765625,283.9707336425781,291.3179016113281,297.3756408691406,291.1954040527344,1.0,0.1507436782121658,1.0,1.0,0.6804749965667725,1.0,-0.4886889457702636,0.2318169921636581,0.2568719685077667,0.0915737599134445,0.0,0.0,0.0,24.999980926513672,25.0,41.45051574707031,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5429659485816956,0.050000000745058,0.0458637811243534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5429659485816956,0.050000000745058,0.0356718301773071,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5429659485816956,0.050000000745058,0.0482967719435691,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5429659485816956,0.050000000745058,0.2290990799665451,291.2138366699219,291.1499938964844,284.6521301269531,284.0254821777344,291.343994140625,297.4056091308594,291.221435546875,1.0,0.1507437229156494,1.0,1.0,0.6768700480461121,1.0,-0.488688588142395,0.2324498146772384,0.2562387585639953,0.0922824814915657,0.0,0.0,0.0,24.99989891052246,25.0,42.290863037109375,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2179870605469,291.1499938964844,284.6610717773437,284.0344543457031,291.3480529785156,297.4105529785156,291.2255859375,1.0,0.1507437378168106,1.0,1.0,0.6762949228286743,1.0,-0.4886885285377502,0.23255455493927,0.2561339735984802,0.092399388551712,0.0,0.0,0.0,24.99988555908203,25.0,42.28218460083008,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.2290989458560943,291.2332763671875,291.1499938964844,284.69464111328125,284.0682678222656,291.3634033203125,297.4290466308594,291.2408142089844,1.0,0.1507437825202942,1.0,1.0,0.6741671562194824,1.0,-0.4886882901191711,0.2329466044902801,0.2557417154312134,0.0928364768624305,0.0,0.0,0.0,24.99984169006348,25.0,42.28664016723633,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5429720282554626,0.050000000745058,0.0458637364208698,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5429720282554626,0.050000000745058,0.048296719789505,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5429720282554626,0.050000000745058,0.048296719789505,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2479858398437,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.4473876953125,291.25555419921875,1.0,0.1507438272237777,1.0,1.0,0.6721148490905762,1.0,-0.4886880815029144,0.2333316653966903,0.2553564310073852,0.0932648628950119,0.0,0.0,0.0,24.99980354309082,25.0,42.399932861328125,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.045863714069128,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5429747104644775,0.050000000745058,0.2290987521409988,291.2630920410156,291.1499938964844,284.76220703125,284.1363830566406,291.394775390625,297.46661376953125,291.270751953125,1.0,0.1507438868284225,1.0,1.0,0.6700248718261719,1.0,-0.4886878728866577,0.2337309867143631,0.2549569010734558,0.0937079787254333,0.0,0.0,0.0,24.999765396118164,25.0,42.62849807739258,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5429776310920715,0.050000000745058,0.0482966750860214,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5429776310920715,0.050000000745058,0.0482966750860214,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2782897949219,291.1499938964844,284.7973022460937,284.1718139648437,291.4071960449219,297.4864196777344,291.28594970703125,1.0,0.1507439762353897,1.0,1.0,0.666841447353363,1.0,-0.4886876344680786,0.2343459278345108,0.254341721534729,0.0943652391433715,0.0,0.0,0.0,24.999696731567383,25.0,42.33462524414063,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0458636470139026,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.2290984243154525,291.3077697753906,291.1499938964844,284.8691711425781,284.244384765625,291.4294738769531,297.52813720703125,291.3149108886719,1.0,0.1507441848516464,1.0,1.0,0.6604745984077454,1.0,-0.4886871874332428,0.2356564104557037,0.253030776977539,0.0957579016685485,0.0,0.0,0.0,24.99956703186035,25.0,40.259742736816406,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0458636470139026,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0482966303825378,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.0482966303825378,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.54298335313797,0.050000000745058,0.2290984243154525,291.3077697753906,291.1499938964844,284.8691711425781,284.244384765625,291.4294738769531,297.52813720703125,291.3149108886719,1.0,0.1507441848516464,1.0,1.0,0.6604745984077454,1.0,-0.4886871874332428,0.2356564104557037,0.253030776977539,0.0957579016685485,0.0,0.0,0.0,24.99956703186035,25.0,40.259742736816406,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.2290982007980346,291.335693359375,291.1499938964844,284.94293212890625,284.3188781738281,291.45294189453125,297.5736389160156,291.34259033203125,1.0,0.1507444530725479,1.0,1.0,0.6541078090667725,1.0,-0.488686740398407,0.2370400875806808,0.2516466379165649,0.097219593822956,0.0,0.0,0.0,24.99945068359375,25.0,38.567657470703125,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.035671692341566,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.5429888963699341,0.050000000745058,0.2290982007980346,291.335693359375,291.1499938964844,284.94293212890625,284.3188781738281,291.45294189453125,297.5736389160156,291.34259033203125,1.0,0.1507444530725479,1.0,1.0,0.6541078090667725,1.0,-0.488686740398407,0.2370400875806808,0.2516466379165649,0.097219593822956,0.0,0.0,0.0,24.99945068359375,25.0,38.567657470703125,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623046875,291.1499938964844,285.0180969238281,284.3947448730469,291.46600341796875,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6457048058509827,1.0,-0.4886862337589264,0.2389755994081497,0.2497106492519378,0.0992256999015808,0.0,0.0,0.0,24.99926948547364,25.0,35.2066535949707,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623046875,291.1499938964844,285.0180969238281,284.3947448730469,291.46600341796875,297.6219177246094,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6457048058509827,1.0,-0.4886862337589264,0.2389755994081497,0.2497106492519378,0.0992256999015808,0.0,0.0,0.0,24.99926948547364,25.0,35.2066535949707,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429994463920593,0.050000000745058,0.0458635240793228,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429994463920593,0.050000000745058,0.0482964999973773,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429994463920593,0.050000000745058,0.035671629011631,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429994463920593,0.050000000745058,0.0482964999973773,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.5429994463920593,0.050000000745058,0.2290977984666824,291.381103515625,291.1499938964844,285.0785217285156,284.4556884765625,291.4730529785156,297.66082763671875,291.3866577148437,1.0,0.150745153427124,1.0,1.0,0.6390231251716614,1.0,-0.4886858761310577,0.2406265139579773,0.2480593621730804,0.1009282246232032,0.0,0.0,0.0,24.99913215637207,25.0,31.43722343444824,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524331331253052,0.050000000745058,0.045795764774084,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524331331253052,0.050000000745058,0.0482251457870006,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524331331253052,0.050000000745058,0.0356189273297786,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.5524331331253052,0.050000000745058,0.0482251457870006,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.58370041847229,0.1454014480113983,0.2618335485458374,291.3854064941406,291.1499938964844,285.0941467285156,284.471435546875,291.4711303710937,297.6709289550781,291.3900451660156,1.0,0.1511402428150177,1.0,1.0,0.6373018026351929,1.0,-0.5274821519851685,0.2607520222663879,0.2667301297187805,0.1085180565714836,0.0,0.0,0.0,23.451324462890625,43.0,30.33017921447754,-0.0,29.397113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.69623863697052,0.050000000745058,0.0452418662607669,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.69623863697052,0.050000000745058,0.0476418621838092,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.69623863697052,0.050000000745058,0.035188116133213,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.69623863697052,0.050000000745058,0.0476418621838092,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40087890625,0.9236478805541992,0.1486039459705352,0.5292146801948547,291.401123046875,291.1499938964844,285.13238525390625,284.50994873046875,291.472412109375,297.6783447265625,291.4078674316406,1.0,0.159899815917015,1.0,1.0,0.6331002712249756,1.0,-0.8411536812782288,0.4137406647205353,0.4274129867553711,0.1939131915569305,0.0,0.0,0.0,11.49009895324707,43.0,35.51744079589844,-0.0,50.526126861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.6845217943191528,0.050000000745058,0.0452619045972824,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.6845217943191528,0.050000000745058,0.04766296595335,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.6845217943191528,0.050000000745058,0.0352037027478218,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.6845217943191528,0.050000000745058,0.04766296595335,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42315673828125,0.9300660490989684,0.1508982330560684,0.5652490258216858,291.42333984375,291.04998779296875,285.170654296875,284.5484924316406,291.5042419433594,297.668212890625,291.42974853515625,1.0,0.1683104932308197,1.0,1.0,0.6297817826271057,1.0,-0.8892696499824524,0.4388695955276489,0.4504000544548034,0.2085874080657959,0.0,0.0,0.0,12.529448509216309,46.0,45.68498992919922,-0.0,58.88831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0452748462557792,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0476765930652618,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0352137684822082,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0476765930652618,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534606933594,0.9669140577316284,0.1553291231393814,0.64699786901474,291.4534912109375,290.95001220703125,285.24713134765625,284.62530517578125,291.4974365234375,297.6472473144531,291.45611572265625,1.0,0.1839189231395721,1.0,1.0,0.6231448650360107,1.0,-0.9874645471572876,0.4900614321231842,0.4974031150341034,0.2413514554500579,0.0,0.0,0.0,14.006630897521973,34.0,32.58443832397461,-0.0,78.19597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0452748462557792,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0476765930652618,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0352137684822082,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.6775062084197998,0.050000000745058,0.0476765930652618,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534606933594,0.9669140577316284,0.1553291231393814,0.64699786901474,291.4534912109375,290.95001220703125,285.24713134765625,284.62530517578125,291.4974365234375,297.6472473144531,291.45611572265625,1.0,0.1839189231395721,1.0,1.0,0.6231448650360107,1.0,-0.9874645471572876,0.4900614321231842,0.4974031150341034,0.2413514554500579,0.0,0.0,0.0,14.006630897521973,34.0,32.58443832397461,-0.0,78.19597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
