time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0452866032719612,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0476889759302139,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0352229140698909,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0476889759302139,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666748046875,0.9817547798156738,0.1595568805932998,0.696472704410553,291.4666748046875,290.8500061035156,285.3231201171875,284.701416015625,291.48406982421875,297.6267395019531,291.46759033203125,1.0,0.1931154429912567,1.0,1.0,0.616507887840271,1.0,-1.0469484329223633,0.5230729579925537,0.5238754153251648,0.263355553150177,0.0,0.0,0.0,15.061293601989746,25.0,16.42962074279785,-0.0,91.97052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0452866032719612,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0476889759302139,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0352229140698909,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.6716110706329346,0.050000000745058,0.0476889759302139,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4666748046875,0.9817547798156738,0.1595568805932998,0.696472704410553,291.4666748046875,290.8500061035156,285.3231201171875,284.701416015625,291.48406982421875,297.6267395019531,291.46759033203125,1.0,0.1931154429912567,1.0,1.0,0.616507887840271,1.0,-1.0469484329223633,0.5230729579925537,0.5238754153251648,0.263355553150177,0.0,0.0,0.0,15.061293601989746,25.0,16.42962074279785,-0.0,91.97052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.04529819637537,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.0477011799812316,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.0352319292724132,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.0477011799812316,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560241699219,0.9842358231544496,0.1640344858169555,0.7190330028533936,291.4560241699219,290.75,285.3981018066406,284.7762756347656,291.4057312011719,297.6124267578125,291.4521789550781,1.0,0.1976265758275985,1.0,1.0,0.600547194480896,1.0,-1.0740413665771484,0.5465129613876343,0.5275284051895142,0.2817357182502746,0.0,0.0,0.0,15.722579002380373,25.0,-21.850460052490234,-0.0,99.06873321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.04529819637537,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.0477011799812316,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.0352319292724132,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.6662569046020508,0.050000000745058,0.0477011799812316,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560241699219,0.9842358231544496,0.1640344858169555,0.7190330028533936,291.4560241699219,290.75,285.3981018066406,284.7762756347656,291.4057312011719,297.6124267578125,291.4521789550781,1.0,0.1976265758275985,1.0,1.0,0.600547194480896,1.0,-1.0740413665771484,0.5465129613876343,0.5275284051895142,0.2817357182502746,0.0,0.0,0.0,15.722579002380373,25.0,-21.850460052490234,-0.0,99.06873321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.8022860884666443,0.1404747664928436,0.0795167461037635,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.6642230749130249,0.050000000745058,0.0477060452103614,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.6642230749130249,0.050000000745058,0.0352355204522609,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.6642230749130249,0.050000000745058,0.0477060452103614,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361572265625,0.9713848829269408,0.1665153503417968,0.6947047114372253,291.4360656738281,290.75,285.4355163574219,284.8134765625,291.3660583496094,297.6195373535156,291.4312438964844,1.0,0.1998097598552703,1.0,1.0,0.5924718976020813,1.0,-1.085924506187439,0.5581377744674683,0.5277867317199707,0.2910241484642029,0.0,0.0,0.0,16.000852584838867,25.0,-40.51812362670898,-0.0,102.26341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.9288244247436525,0.139018565416336,0.123607687652111,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.8177407383918762,0.1436673551797866,0.0892079845070838,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.7455069422721863,0.1382598727941513,0.0499387942254543,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41845703125,0.6629905700683594,0.050000000745058,0.0477090179920196,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4133605957031,0.9213947653770448,0.1698612123727798,0.6048360466957092,291.41290283203125,290.6499938964844,285.4716186523437,284.84930419921875,291.323974609375,297.625,291.4071044921875,1.0,0.2018871754407882,1.0,1.0,0.5845865607261658,1.0,-1.0984323024749756,0.570313036441803,0.5281192660331726,0.3007677793502807,0.0,0.0,0.0,16.24186134338379,45.0,-56.02222442626953,-0.0,105.5984878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.9457216858863832,0.1369681656360626,0.1241978257894516,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.9551740288734436,0.1444039046764373,0.1343732178211212,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38446044921875,0.9370532631874084,0.1385141313076019,0.0942902863025665,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.6727032661437988,0.050000000745058,0.0476860180497169,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847351074219,0.9067670702934264,0.1747164875268936,0.5557636618614197,291.3835754394531,290.6499938964844,285.5076904296875,284.885009765625,291.2794189453125,297.6288146972656,291.37701416015625,1.0,0.2077540755271911,1.0,1.0,0.5766062140464783,1.0,-1.1374903917312622,0.5966857671737671,0.5408046245574951,0.3194376230239868,0.0,0.0,0.0,16.18390655517578,45.0,-71.09091186523438,-0.0,115.90814208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.9569222331047058,0.1361737102270126,0.122974693775177,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.9750537276268004,0.1446469128131866,0.136976957321167,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.9605041742324828,0.1377938389778137,0.0966680347919464,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.9417350888252258,0.1411595642566681,0.1240047812461853,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35009765625,0.8953942656517029,0.1800523549318313,0.5138077735900879,291.3481140136719,290.1499938964844,285.5431823730469,284.9200439453125,291.2236022949219,297.6507568359375,291.3402709960937,1.0,0.2159390598535537,1.0,1.0,0.5660607218742371,1.0,-1.1933958530426023,0.6345848441123962,0.5588109493255615,0.3464125096797943,0.0,0.0,0.0,16.431875228881836,65.0,-88.71543884277344,-0.0,129.86351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.9269574284553528,0.1377440243959427,0.1235634312033653,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9489448666572572,0.1463910341262817,0.1383305639028549,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.9301825761795044,0.138862743973732,0.096965380012989,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.9382137060165404,0.1417980939149856,0.1342298686504364,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.9203304052352904,0.189665138721466,0.6059382557868958,291.2508544921875,289.6499938964844,285.61236572265625,284.9879150390625,291.0902709960937,297.6844177246094,291.2406005859375,1.0,0.2382102459669113,1.0,1.0,0.5449696779251099,1.0,-1.3189263343811035,0.7215847969055176,0.5973415374755859,0.4086288511753082,0.0,0.0,0.0,19.49635887145996,85.0,-130.42288208007812,-0.0,174.02786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.9269574284553528,0.1377440243959427,0.1235634312033653,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524719238281,0.9489448666572572,0.1463910341262817,0.1383305639028549,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.9301825761795044,0.138862743973732,0.096965380012989,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.9382137060165404,0.1417980939149856,0.1342298686504364,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.9203304052352904,0.189665138721466,0.6059382557868958,291.2508544921875,289.6499938964844,285.61236572265625,284.9879150390625,291.0902709960937,297.6844177246094,291.2406005859375,1.0,0.2382102459669113,1.0,1.0,0.5449696779251099,1.0,-1.3189263343811035,0.7215847969055176,0.5973415374755859,0.4086288511753082,0.0,0.0,0.0,19.49635887145996,85.0,-130.42288208007812,-0.0,174.02786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.8975833654403687,0.1410231441259384,0.1263541728258133,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.9168947339057922,0.1496167331933975,0.1411557495594024,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8997308015823364,0.1420047581195831,0.0989611893892288,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9047296047210692,0.1441065818071365,0.136152759194374,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.951063334941864,0.1960998773574829,0.7366197109222412,291.11865234375,289.1499938964844,285.6786499023437,285.0523986816406,290.934814453125,297.6824645996094,291.1070556640625,1.0,0.2680040001869201,1.0,1.0,0.5238786339759827,1.0,-1.4872722625732422,0.83721923828125,0.6500530242919922,0.4902453422546386,0.0,0.0,0.0,24.116682052612305,105.0,-173.64443969726562,-0.0,247.8467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.8975833654403687,0.1410231441259384,0.1263541728258133,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.9168947339057922,0.1496167331933975,0.1411557495594024,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.8997308015823364,0.1420047581195831,0.0989611893892288,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9047296047210692,0.1441065818071365,0.136152759194374,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.951063334941864,0.1960998773574829,0.7366197109222412,291.11865234375,289.1499938964844,285.6786499023437,285.0523986816406,290.934814453125,297.6824645996094,291.1070556640625,1.0,0.2680040001869201,1.0,1.0,0.5238786339759827,1.0,-1.4872722625732422,0.83721923828125,0.6500530242919922,0.4902453422546386,0.0,0.0,0.0,24.116682052612305,105.0,-173.64443969726562,-0.0,247.8467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.8811949491500854,0.1440152823925018,0.1292729526758194,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86541748046875,0.8997163772583008,0.1532733738422393,0.1446487605571746,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.8835906982421875,0.1452660113573074,0.1013492047786712,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662414550781,0.8873155117034912,0.1470372378826141,0.1389171332120895,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.9874616861343384,0.1990141421556472,0.8933296799659729,290.8575439453125,288.6499938964844,285.7415466308594,285.1129455566406,290.4883117675781,297.6458740234375,290.8309326171875,1.0,0.3047619760036468,1.0,1.0,0.4755890071392059,1.0,-1.7024613618850708,1.026337742805481,0.6761236190795898,0.6346504092216492,0.0,0.0,0.0,29.8318099975586,125.0,-359.6153869628906,-0.0,363.9017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.8811949491500854,0.1440152823925018,0.1292729526758194,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86541748046875,0.8997163772583008,0.1532733738422393,0.1446487605571746,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.8835906982421875,0.1452660113573074,0.1013492047786712,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662414550781,0.8873155117034912,0.1470372378826141,0.1389171332120895,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86090087890625,0.9874616861343384,0.1990141421556472,0.8933296799659729,290.8575439453125,288.6499938964844,285.7415466308594,285.1129455566406,290.4883117675781,297.6458740234375,290.8309326171875,1.0,0.3047619760036468,1.0,1.0,0.4755890071392059,1.0,-1.7024613618850708,1.026337742805481,0.6761236190795898,0.6346504092216492,0.0,0.0,0.0,29.8318099975586,125.0,-359.6153869628906,-0.0,363.9017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45611572265625,0.7159622311592102,0.1451271623373031,0.1317876279354095,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543762207031,0.7313981056213379,0.1559519618749618,0.1485782712697982,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.455810546875,0.718603253364563,0.1470029354095459,0.1036844179034233,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554748535156,0.721645712852478,0.1491409689188003,0.1422727704048156,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.7930999398231506,0.1994952112436294,0.9023362994194032,290.4448547363281,288.1499938964844,285.8006286621094,285.1690673828125,289.9271240234375,297.5889892578125,290.4112548828125,1.0,0.3367772698402405,1.0,1.0,0.4272993505001068,1.0,-1.7147120237350464,1.1176328659057615,0.5970790982246399,0.724475085735321,0.0,0.0,0.0,58.680397033691406,113.0,-539.3971557617188,-0.0,457.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45611572265625,0.7159622311592102,0.1451271623373031,0.1317876279354095,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543762207031,0.7313981056213379,0.1559519618749618,0.1485782712697982,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.455810546875,0.718603253364563,0.1470029354095459,0.1036844179034233,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554748535156,0.721645712852478,0.1491409689188003,0.1422727704048156,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.7930999398231506,0.1994952112436294,0.9023362994194032,290.4448547363281,288.1499938964844,285.8006286621094,285.1690673828125,289.9271240234375,297.5889892578125,290.4112548828125,1.0,0.3367772698402405,1.0,1.0,0.4272993505001068,1.0,-1.7147120237350464,1.1176328659057615,0.5970790982246399,0.724475085735321,0.0,0.0,0.0,58.680397033691406,113.0,-539.3971557617188,-0.0,457.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.6895427107810974,0.1451952457427978,0.1323546171188354,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110595703125,0.7078256011009216,0.1570115089416504,0.1500568836927414,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2126770019531,0.6929651498794556,0.1474606841802597,0.1043830662965774,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6967447996139526,0.149949625134468,0.1435037553310394,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.7641582489013672,0.1995101422071457,0.9046319723129272,290.2008972167969,288.1499938964844,285.8285522460937,285.1952819824219,289.6284484863281,297.5609436035156,290.1646728515625,1.0,0.3470228314399719,1.0,1.0,0.4031545221805572,1.0,-1.722245693206787,1.167693853378296,0.5545517802238464,0.7729007601737976,0.0,0.0,0.0,68.65436553955078,113.0,-612.7942504882812,-0.0,491.6206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.6734431982040405,0.1450110077857971,0.132571592926979,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9421081542969,0.6929125785827637,0.1578997522592544,0.1512607187032699,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440612792969,0.6773960590362549,0.1476901769638061,0.1048324406147003,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.6816829442977905,0.1506051123142242,0.1444791108369827,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9358825683594,0.7476733326911926,0.199343055486679,0.9056385159492492,289.9306945800781,287.6499938964844,285.8553771972656,285.22021484375,289.2711181640625,297.53289794921875,289.88873291015625,1.0,0.3544123768806457,1.0,1.0,0.374561607837677,1.0,-1.7268747091293335,1.225614309310913,0.5012603402137756,0.8297452330589294,0.0,0.0,0.0,75.89534759521484,101.0,-697.4301147460938,-0.0,515.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3157653808594,0.6565774083137512,0.1439172327518463,0.1321211457252502,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124694824219,0.6785557270050049,0.1591302305459976,0.1529287099838256,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.6615995764732361,0.1474590897560119,0.1050785705447197,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6671445369720459,0.151415929198265,0.1457367241382599,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3057861328125,0.7311239242553711,0.1983838677406311,0.9038745164871216,289.2998352050781,287.1499938964844,285.90533447265625,285.26580810546875,288.5404968261719,297.4759216308594,289.253173828125,1.0,0.3622314631938934,1.0,1.0,0.3173757791519165,1.0,-1.7280309200286863,1.3382338285446167,0.3897970914840698,0.941884458065033,0.0,0.0,0.0,84.33064270019531,89.0,-840.6641845703125,-0.0,541.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3157653808594,0.6565774083137512,0.1439172327518463,0.1321211457252502,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124694824219,0.6785557270050049,0.1591302305459976,0.1529287099838256,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.6615995764732361,0.1474590897560119,0.1050785705447197,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6671445369720459,0.151415929198265,0.1457367241382599,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3057861328125,0.7311239242553711,0.1983838677406311,0.9038745164871216,289.2998352050781,287.1499938964844,285.90533447265625,285.26580810546875,288.5404968261719,297.4759216308594,289.253173828125,1.0,0.3622314631938934,1.0,1.0,0.3173757791519165,1.0,-1.7280309200286863,1.3382338285446167,0.3897970914840698,0.941884458065033,0.0,0.0,0.0,84.33064270019531,89.0,-840.6641845703125,-0.0,541.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.6501520872116089,0.1420874297618866,0.1307117044925689,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65594482421875,0.6753553748130798,0.159726083278656,0.153731882572174,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.6563394665718079,0.146473154425621,0.104576826095581,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6635627150535583,0.1516625881195068,0.1461870670318603,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496887207031,0.7253332734107971,0.1966552883386612,0.8974021077156067,288.6437072753906,287.25,285.95001220703125,285.3053894042969,287.8614196777344,297.41851806640625,288.597412109375,1.0,0.3631112575531006,1.0,1.0,0.2601899802684784,1.0,-1.7194758653640747,1.4362159967422483,0.2832598686218261,1.0413987636566162,0.0,0.0,0.0,86.61628723144531,77.0,-891.7084350585938,-0.0,542.9086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.6501520872116089,0.1420874297618866,0.1307117044925689,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65594482421875,0.6753553748130798,0.159726083278656,0.153731882572174,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.6563394665718079,0.146473154425621,0.104576826095581,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6635627150535583,0.1516625881195068,0.1461870670318603,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496887207031,0.7253332734107971,0.1966552883386612,0.8974021077156067,288.6437072753906,287.25,285.95001220703125,285.3053894042969,287.8614196777344,297.41851806640625,288.597412109375,1.0,0.3631112575531006,1.0,1.0,0.2601899802684784,1.0,-1.7194758653640747,1.4362159967422483,0.2832598686218261,1.0413987636566162,0.0,0.0,0.0,86.61628723144531,77.0,-891.7084350585938,-0.0,542.9086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.6491742134094238,0.1396906524896621,0.1286370903253555,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657958984375,0.6780420541763306,0.1595115512609481,0.1536947190761566,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.6566444635391235,0.1448640078306198,0.1035274937748909,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672607421875,0.6657965779304504,0.1512515693902969,0.1459295898675918,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609130859375,0.7252516150474548,0.1941496580839157,0.8868584036827087,288.055908203125,287.3500061035156,285.9911804199219,285.3408508300781,287.3664855957031,297.361083984375,288.01763916015625,1.0,0.3591929078102112,1.0,1.0,0.2115611135959625,1.0,-1.7027180194854736,1.4990928173065186,0.2036251574754715,1.107601523399353,0.0,0.0,0.0,84.77366638183594,65.0,-814.7435913085938,-0.0,526.8501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.6491742134094238,0.1396906524896621,0.1286370903253555,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657958984375,0.6780420541763306,0.1595115512609481,0.1536947190761566,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.6566444635391235,0.1448640078306198,0.1035274937748909,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672607421875,0.6657965779304504,0.1512515693902969,0.1459295898675918,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0609130859375,0.7252516150474548,0.1941496580839157,0.8868584036827087,288.055908203125,287.3500061035156,285.9911804199219,285.3408508300781,287.3664855957031,297.361083984375,288.01763916015625,1.0,0.3591929078102112,1.0,1.0,0.2115611135959625,1.0,-1.7027180194854736,1.4990928173065186,0.2036251574754715,1.107601523399353,0.0,0.0,0.0,84.77366638183594,65.0,-814.7435913085938,-0.0,526.8501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.6520566940307617,0.1369877010583877,0.1260935813188552,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.6847221255302429,0.1586291939020156,0.1528175622224807,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.6609351634979248,0.1428933590650558,0.1020656749606132,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796813964844,0.6719214916229248,0.1502016633749008,0.1448937654495239,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.7291752099990845,0.1911301165819168,0.8729333281517029,287.5702514648437,287.45001220703125,286.03106689453125,285.37457275390625,286.98046875,297.31353759765625,287.5380554199219,1.0,0.3517284393310547,1.0,1.0,0.1629322320222854,1.0,-1.678896188735962,1.5393234491348269,0.1395728439092636,1.1526459455490112,0.0,0.0,0.0,80.08969116210938,53.0,-697.2310791015625,-0.0,498.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.6520566940307617,0.1369877010583877,0.1260935813188552,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.6847221255302429,0.1586291939020156,0.1528175622224807,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.6609351634979248,0.1428933590650558,0.1020656749606132,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796813964844,0.6719214916229248,0.1502016633749008,0.1448937654495239,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.7291752099990845,0.1911301165819168,0.8729333281517029,287.5702514648437,287.45001220703125,286.03106689453125,285.37457275390625,286.98046875,297.31353759765625,287.5380554199219,1.0,0.3517284393310547,1.0,1.0,0.1629322320222854,1.0,-1.678896188735962,1.5393234491348269,0.1395728439092636,1.1526459455490112,0.0,0.0,0.0,80.08969116210938,53.0,-697.2310791015625,-0.0,498.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587341308594,0.6551434397697449,0.1356413513422012,0.124765433371067,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548583984375,0.6897819638252258,0.158079132437706,0.1522088944911956,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.6648163795471191,0.1419000029563903,0.1012836992740631,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.6766580939292908,0.1495701670646667,0.1442068964242935,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35076904296875,0.732790470123291,0.1895769387483596,0.8654556274414062,287.3460998535156,287.45001220703125,286.050537109375,285.3908386230469,286.699951171875,297.29266357421875,287.30889892578125,1.0,0.3470080494880676,1.0,1.0,0.1386177986860275,1.0,-1.6658287048339844,1.573256015777588,0.0925727039575576,1.189138412475586,0.0,0.0,0.0,76.89777374267578,53.0,-686.19091796875,-0.0,481.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266174316406,0.6593089699745178,0.134290337562561,0.1234300062060356,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.6959279775619507,0.1574593186378479,0.1515251845121383,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12567138671875,0.6698271632194519,0.1408945173025131,0.1004881262779235,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.6824821829795837,0.148872897028923,0.1434479802846908,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.7374553680419922,0.1879859715700149,0.8577914834022522,287.1174621582031,287.54998779296875,286.0697326660156,285.4066772460937,286.66827392578125,297.273193359375,287.0960388183594,1.0,0.3417561948299408,1.0,1.0,0.1388965994119644,1.0,-1.6523374319076538,1.563977599143982,0.0883597284555435,1.1826956272125244,0.0,0.0,0.0,73.3006591796875,41.0,-600.3383178710938,-0.0,463.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.672644317150116,0.1321248263120651,0.1210033372044563,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389953613281,0.7128590941429138,0.1565008759498596,0.1501951217651367,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.6849682927131653,0.1393574476242065,0.0990576446056366,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.6989789009094238,0.1477498263120651,0.141966164112091,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.751640260219574,0.1852402240037918,0.8432314395904541,286.93670654296875,287.6499938964844,286.1072998046875,285.4372863769531,286.7033386230469,297.242431640625,286.9276123046875,1.0,0.3300215005874634,1.0,1.0,0.139454185962677,1.0,-1.626846432685852,1.5396740436553955,0.0871723964810371,1.1636887788772583,0.0,0.0,0.0,64.91545104980469,29.0,-320.7170715332031,-0.0,425.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.672644317150116,0.1321248263120651,0.1210033372044563,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389953613281,0.7128590941429138,0.1565008759498596,0.1501951217651367,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.6849682927131653,0.1393574476242065,0.0990576446056366,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.6989789009094238,0.1477498263120651,0.141966164112091,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.751640260219574,0.1852402240037918,0.8432314395904541,286.93670654296875,287.6499938964844,286.1072998046875,285.4372863769531,286.7033386230469,297.242431640625,286.9276123046875,1.0,0.3300215005874634,1.0,1.0,0.139454185962677,1.0,-1.626846432685852,1.5396740436553955,0.0871723964810371,1.1636887788772583,0.0,0.0,0.0,64.91545104980469,29.0,-320.7170715332031,-0.0,425.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.6964791417121887,0.1308541148900985,0.1193143278360366,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.7370674014091492,0.1561683118343353,0.1493580490350723,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.7102919816970825,0.1385944187641143,0.0981201082468032,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.7240101099014282,0.1472339481115341,0.1409597694873809,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.7766066789627075,0.18332239985466,0.8319466710090637,286.8520202636719,287.75,286.14385986328125,285.46649169921875,286.73980712890625,297.223876953125,286.8478698730469,1.0,0.3172360062599182,1.0,1.0,0.1400117725133896,1.0,-1.607926845550537,1.5213487148284912,0.0865781381726265,1.1492695808410645,0.0,0.0,0.0,55.11592483520508,25.0,-158.7559356689453,-0.0,387.7603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.6964791417121887,0.1308541148900985,0.1193143278360366,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.7370674014091492,0.1561683118343353,0.1493580490350723,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.7102919816970825,0.1385944187641143,0.0981201082468032,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.7240101099014282,0.1472339481115341,0.1409597694873809,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.7766066789627075,0.18332239985466,0.8319466710090637,286.8520202636719,287.75,286.14385986328125,285.46649169921875,286.73980712890625,297.223876953125,286.8478698730469,1.0,0.3172360062599182,1.0,1.0,0.1400117725133896,1.0,-1.607926845550537,1.5213487148284912,0.0865781381726265,1.1492695808410645,0.0,0.0,0.0,55.11592483520508,25.0,-158.7559356689453,-0.0,387.7603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.7242201566696167,0.1304266154766082,0.1184065192937851,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.7666560411453247,0.1565150767564773,0.1491725146770477,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366149902344,0.7375706434249878,0.1385454386472702,0.0977044403553009,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.7518905997276306,0.1473789364099502,0.1405892074108123,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8076581954956055,0.1822501271963119,0.8245108723640442,286.9410095214844,287.8500061035156,286.1795654296875,285.49444580078125,287.086669921875,297.2153015136719,286.9544372558594,1.0,0.3067253828048706,1.0,1.0,0.1692369282245636,1.0,-1.596737265586853,1.4645589590072632,0.132178321480751,1.094937801361084,0.0,0.0,0.0,46.66426849365234,25.0,98.31693267822266,-0.0,358.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.7242201566696167,0.1304266154766082,0.1184065192937851,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.7666560411453247,0.1565150767564773,0.1491725146770477,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366149902344,0.7375706434249878,0.1385454386472702,0.0977044403553009,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.7518905997276306,0.1473789364099502,0.1405892074108123,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8076581954956055,0.1822501271963119,0.8245108723640442,286.9410095214844,287.8500061035156,286.1795654296875,285.49444580078125,287.086669921875,297.2153015136719,286.9544372558594,1.0,0.3067253828048706,1.0,1.0,0.1692369282245636,1.0,-1.596737265586853,1.4645589590072632,0.132178321480751,1.094937801361084,0.0,0.0,0.0,46.66426849365234,25.0,98.31693267822266,-0.0,358.74468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.753176748752594,0.1309530884027481,0.1184419021010398,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092529296875,0.8012678027153015,0.1577086746692657,0.1498560309410095,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.7684877514839172,0.1393235921859741,0.0979252457618713,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.784820556640625,0.1483449041843414,0.1410630643367767,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.8393653035163879,0.1821864247322082,0.8219543099403381,287.112548828125,287.95001220703125,286.2144775390625,285.521240234375,287.3379821777344,297.2162170410156,287.1273498535156,1.0,0.2994148135185241,1.0,1.0,0.1984620690345764,1.0,-1.595360279083252,1.4312400817871094,0.1641201227903366,1.0619792938232422,0.0,0.0,0.0,40.1468505859375,25.0,209.6978454589844,-0.0,340.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.753176748752594,0.1309530884027481,0.1184419021010398,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092529296875,0.8012678027153015,0.1577086746692657,0.1498560309410095,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.7684877514839172,0.1393235921859741,0.0979252457618713,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.784820556640625,0.1483449041843414,0.1410630643367767,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.8393653035163879,0.1821864247322082,0.8219543099403381,287.112548828125,287.95001220703125,286.2144775390625,285.521240234375,287.3379821777344,297.2162170410156,287.1273498535156,1.0,0.2994148135185241,1.0,1.0,0.1984620690345764,1.0,-1.595360279083252,1.4312400817871094,0.1641201227903366,1.0619792938232422,0.0,0.0,0.0,40.1468505859375,25.0,209.6978454589844,-0.0,340.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
