time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2094421386719,0.7697564959526062,0.1314823478460312,0.1187389194965362,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.8192994594573975,0.158559113740921,0.1504759341478347,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21026611328125,0.7860639691352844,0.1399498432874679,0.0982307568192482,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110290527344,0.8030914068222046,0.1490751504898071,0.1415713876485824,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2132263183594,0.8567186594009399,0.1824509650468826,0.8222094774246216,287.21551513671875,287.95001220703125,286.2316589355469,285.53424072265625,287.4783935546875,297.2183837890625,287.2323913574219,1.0,0.2967367172241211,1.0,1.0,0.213074654340744,1.0,-1.5977424383163452,1.415156602859497,0.1825858205556869,1.045451521873474,0.0,0.0,0.0,37.46769714355469,25.0,252.7121124267578,-0.0,334.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.7881329655647278,0.132159799337387,0.1191836670041084,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248291015625,0.8375609517097473,0.1595513224601745,0.1512443274259567,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232421875,0.8050998449325562,0.1407074183225631,0.0986386239528656,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240661621094,0.8216748237609863,0.1499435007572174,0.1422247290611267,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263854980469,0.8760458827018738,0.1828784346580505,0.8232717514038086,287.3288269042969,288.04998779296875,286.24871826171875,285.5469970703125,287.6132507324219,297.22174072265625,287.3466491699219,1.0,0.2945795953273773,1.0,1.0,0.2258273214101791,1.0,-1.6017464399337769,1.4013837575912476,0.2003626674413681,1.0308932065963743,0.0,0.0,0.0,35.07041549682617,25.0,285.6054992675781,-0.0,329.6109924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8282148241996765,0.1339032053947448,0.1204726919531822,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8805233836174011,0.1619288474321365,0.1531976163387298,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.8445859551429749,0.1425849944353103,0.099739983677864,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8622610569000244,0.1520632803440094,0.1439380049705505,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9221967458724976,0.1841787248849868,0.8276300430297852,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9003601074219,297.2315979003906,287.593994140625,1.0,0.2916950583457947,1.0,1.0,0.2513326704502105,1.0,-1.6142475605010986,1.374423861503601,0.2398236840963363,1.0014375448226929,0.0,0.0,0.0,31.01166343688965,25.0,334.8637084960937,-0.0,324.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8282148241996765,0.1339032053947448,0.1204726919531822,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8805233836174011,0.1619288474321365,0.1531976163387298,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678100585937,0.8445859551429749,0.1425849944353103,0.099739983677864,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687255859375,0.8622610569000244,0.1520632803440094,0.1439380049705505,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9221967458724976,0.1841787248849868,0.8276300430297852,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9003601074219,297.2315979003906,287.593994140625,1.0,0.2916950583457947,1.0,1.0,0.2513326704502105,1.0,-1.6142475605010986,1.374423861503601,0.2398236840963363,1.0014375448226929,0.0,0.0,0.0,31.01166343688965,25.0,334.8637084960937,-0.0,324.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.8760261535644531,0.136095330119133,0.1222034320235252,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.9384509921073914,0.1647768467664718,0.1556328237056732,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8949181437492371,0.1448984146118164,0.1011720076203346,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.9157974123954772,0.1546402871608734,0.1461209505796432,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.9792230129241944,0.1860033720731735,0.8345329761505127,287.8511962890625,288.25,286.31561279296875,285.5959167480469,288.2137756347656,297.2445983886719,287.87335205078125,1.0,0.2904022932052612,1.0,1.0,0.2768380045890808,1.0,-1.6318368911743164,1.3470420837402344,0.2847947776317596,0.9705023765563964,0.0,0.0,0.0,27.71924018859864,25.0,379.3688659667969,-0.0,324.3070678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.8760261535644531,0.136095330119133,0.1222034320235252,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.9384509921073914,0.1647768467664718,0.1556328237056732,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8949181437492371,0.1448984146118164,0.1011720076203346,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.9157974123954772,0.1546402871608734,0.1461209505796432,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.9792230129241944,0.1860033720731735,0.8345329761505127,287.8511962890625,288.25,286.31561279296875,285.5959167480469,288.2137756347656,297.2445983886719,287.87335205078125,1.0,0.2904022932052612,1.0,1.0,0.2768380045890808,1.0,-1.6318368911743164,1.3470420837402344,0.2847947776317596,0.9705023765563964,0.0,0.0,0.0,27.71924018859864,25.0,379.3688659667969,-0.0,324.3070678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10308837890625,0.8947571516036987,0.1386102735996246,0.124373972415924,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.9604634046554564,0.1679946035146713,0.1585641056299209,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039123535156,0.9147921204566956,0.1475488543510437,0.1029483526945114,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047058105469,0.9382128119468688,0.1575741469860077,0.1487875133752823,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9885627031326294,0.1884839385747909,0.8253411054611206,288.1089782714844,288.3500061035156,286.3484802246094,285.6192932128906,288.41375732421875,297.2596740722656,288.12567138671875,1.0,0.2895777523517608,1.0,1.0,0.2909715175628662,1.0,-1.632812261581421,1.3230819702148438,0.3097303211688995,0.9465628266334534,0.0,0.0,0.0,26.913684844970703,28.0,347.12188720703125,-0.0,322.4098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10308837890625,0.8947571516036987,0.1386102735996246,0.124373972415924,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.9604634046554564,0.1679946035146713,0.1585641056299209,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1039123535156,0.9147921204566956,0.1475488543510437,0.1029483526945114,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047058105469,0.9382128119468688,0.1575741469860077,0.1487875133752823,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10650634765625,0.9885627031326294,0.1884839385747909,0.8253411054611206,288.1089782714844,288.3500061035156,286.3484802246094,285.6192932128906,288.41375732421875,297.2596740722656,288.12567138671875,1.0,0.2895777523517608,1.0,1.0,0.2909715175628662,1.0,-1.632812261581421,1.3230819702148438,0.3097303211688995,0.9465628266334534,0.0,0.0,0.0,26.913684844970703,28.0,347.12188720703125,-0.0,322.4098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.8966988325119019,0.1412488520145416,0.1267268508672714,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.9630275964736938,0.1714648902416229,0.161792367696762,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.9170546531677246,0.1504026055335998,0.1049128398299217,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.9408078789711,0.1607468724250793,0.1517390012741089,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.9818484783172609,0.1918621510267257,0.8156881928443909,288.32598876953125,288.45001220703125,286.3811340332031,285.6421203613281,288.6088562011719,297.2748107910156,288.3421325683594,1.0,0.2900159955024719,1.0,1.0,0.305105060338974,1.0,-1.6333255767822266,1.2986191511154177,0.3347064554691314,0.921957790851593,0.0,0.0,0.0,27.13680648803711,31.0,314.0798645019531,-0.0,323.3475952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.8966988325119019,0.1412488520145416,0.1267268508672714,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.9630275964736938,0.1714648902416229,0.161792367696762,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214111328125,0.9170546531677246,0.1504026055335998,0.1049128398299217,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.9408078789711,0.1607468724250793,0.1517390012741089,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.9818484783172609,0.1918621510267257,0.8156881928443909,288.32598876953125,288.45001220703125,286.3811340332031,285.6421203613281,288.6088562011719,297.2748107910156,288.3421325683594,1.0,0.2900159955024719,1.0,1.0,0.305105060338974,1.0,-1.6333255767822266,1.2986191511154177,0.3347064554691314,0.921957790851593,0.0,0.0,0.0,27.13680648803711,31.0,314.0798645019531,-0.0,323.3475952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.8972932696342468,0.1426108032464981,0.1279410272836685,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42950439453125,0.9639666080474854,0.1732906848192215,0.1634940952062606,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4280700683594,0.9178242087364196,0.1518983244895935,0.1059451773762703,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288330078125,0.941741943359375,0.1624168306589126,0.1532962769269943,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42999267578125,0.978607714176178,0.1937923729419708,0.8128129839897156,288.4325256347656,288.45001220703125,286.3973693847656,285.6533508300781,288.7095947265625,297.2829895019531,288.4485168457031,1.0,0.2907130122184753,1.0,1.0,0.3121718168258667,1.0,-1.6364753246307373,1.2881722450256348,0.3483030796051025,0.9108453989028932,0.0,0.0,0.0,27.33489418029785,31.0,305.70416259765625,-0.0,325.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52410888671875,0.8977505564689636,0.1439991891384124,0.1291813403367996,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.9647859930992126,0.1751656234264373,0.1652480065822601,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5246887207031,0.9184586405754088,0.1534279286861419,0.1070057973265647,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5252990722656,0.9425474405288696,0.16413114964962,0.1549011468887329,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.9755550026893616,0.1958304196596145,0.8111509084701538,288.52801513671875,288.54998779296875,286.41363525390625,285.6644897460937,288.7436218261719,297.2916259765625,288.53912353515625,1.0,0.2917005121707916,1.0,1.0,0.3127173185348511,1.0,-1.6412732601165771,1.289818286895752,0.3514550030231476,0.9114462733268738,0.0,0.0,0.0,27.582393646240234,34.0,269.87109375,-0.0,328.57647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6425476074219,0.898380696773529,0.1467287391424179,0.1316626518964767,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.9661877751350404,0.1789092421531677,0.1688053607940673,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64288330078125,0.9194028973579408,0.1564305871725082,0.1091291457414627,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64324951171875,0.943897545337677,0.1675463616847992,0.1581510752439499,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64361572265625,0.9706664681434632,0.199986845254898,0.8120694160461426,288.6448669433594,288.6499938964844,286.44610595703125,285.68658447265625,288.7935485839844,297.3083190917969,288.6522827148437,1.0,0.2945388555526733,1.0,1.0,0.3138083517551422,1.0,-1.6560746431350708,1.2982611656188965,0.3578134477138519,0.9167044162750244,0.0,0.0,0.0,28.205772399902344,37.0,183.9698181152344,-0.0,337.8939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6425476074219,0.898380696773529,0.1467287391424179,0.1316626518964767,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435546875,0.9661877751350404,0.1789092421531677,0.1688053607940673,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64288330078125,0.9194028973579408,0.1564305871725082,0.1091291457414627,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64324951171875,0.943897545337677,0.1675463616847992,0.1581510752439499,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64361572265625,0.9706664681434632,0.199986845254898,0.8120694160461426,288.6448669433594,288.6499938964844,286.44610595703125,285.68658447265625,288.7935485839844,297.3083190917969,288.6522827148437,1.0,0.2945388555526733,1.0,1.0,0.3138083517551422,1.0,-1.6560746431350708,1.2982611656188965,0.3578134477138519,0.9167044162750244,0.0,0.0,0.0,28.205772399902344,37.0,183.9698181152344,-0.0,337.8939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.89885413646698,0.1493438333272934,0.1340466886758804,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7329406738281,0.9674763679504396,0.1825543940067291,0.1722864061594009,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.732421875,0.9201103448867798,0.1592844873666763,0.1111560091376304,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326965332031,0.94511479139328,0.1708574444055557,0.1613185852766037,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.9681769609451294,0.2040035128593444,0.8190432190895081,288.7339782714844,288.75,286.4786682128906,285.7084350585937,288.8468322753906,297.3241271972656,288.739990234375,1.0,0.2984801828861236,1.0,1.0,0.3148993849754333,1.0,-1.6777249574661257,1.3114532232284546,0.3662717938423157,0.9252679944038392,0.0,0.0,0.0,28.974411010742188,55.0,136.48748779296875,-0.0,351.3949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.89885413646698,0.1493438333272934,0.1340466886758804,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7329406738281,0.9674763679504396,0.1825543940067291,0.1722864061594009,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.732421875,0.9201103448867798,0.1592844873666763,0.1111560091376304,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326965332031,0.94511479139328,0.1708574444055557,0.1613185852766037,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.9681769609451294,0.2040035128593444,0.8190432190895081,288.7339782714844,288.75,286.4786682128906,285.7084350585937,288.8468322753906,297.3241271972656,288.739990234375,1.0,0.2984801828861236,1.0,1.0,0.3148993849754333,1.0,-1.6777249574661257,1.3114532232284546,0.3662717938423157,0.9252679944038392,0.0,0.0,0.0,28.974411010742188,55.0,136.48748779296875,-0.0,351.3949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.8982291221618652,0.1519082486629486,0.1363705396652221,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086853027344,0.967601239681244,0.1861380189657211,0.1756967008113861,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.91951721906662,0.1620815694332122,0.1131232157349586,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084411621094,0.94504314661026,0.1741093397140503,0.1644145846366882,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088073730469,0.9784632325172424,0.2073286771774292,0.863319456577301,288.80963134765625,288.8500061035156,286.51141357421875,285.730224609375,288.90643310546875,297.3350830078125,288.8153076171875,1.0,0.3103542327880859,1.0,1.0,0.3147158324718475,1.0,-1.7439073324203491,1.3580129146575928,0.3858944475650787,0.9574078917503356,0.0,0.0,0.0,30.76593399047852,58.0,112.72620391845705,-0.0,393.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80792236328125,0.8982291221618652,0.1519082486629486,0.1363705396652221,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086853027344,0.967601239681244,0.1861380189657211,0.1756967008113861,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.91951721906662,0.1620815694332122,0.1131232157349586,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084411621094,0.94504314661026,0.1741093397140503,0.1644145846366882,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088073730469,0.9784632325172424,0.2073286771774292,0.863319456577301,288.80963134765625,288.8500061035156,286.51141357421875,285.730224609375,288.90643310546875,297.3350830078125,288.8153076171875,1.0,0.3103542327880859,1.0,1.0,0.3147158324718475,1.0,-1.7439073324203491,1.3580129146575928,0.3858944475650787,0.9574078917503356,0.0,0.0,0.0,30.76593399047852,58.0,112.72620391845705,-0.0,393.03900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.8987699747085571,0.1543208509683609,0.1385876685380935,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.9689408540725708,0.1895675808191299,0.1789904087781906,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822937011719,0.9203845262527466,0.1647951602935791,0.1150414049625396,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8825378417969,0.9463573694229126,0.1772354692220688,0.1674139350652694,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9906936287879944,0.2091321796178817,0.9150922894477844,288.8836975097656,288.95001220703125,286.5444641113281,285.7520446777344,288.96795654296875,297.3359680175781,288.8886413574219,1.0,0.3226726353168487,1.0,1.0,0.3145322799682617,1.0,-1.8185163736343384,1.4101746082305908,0.4083417654037475,0.9937960505485536,0.0,0.0,0.0,32.74026107788086,61.0,102.65162658691406,-0.0,443.5000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.8987699747085571,0.1543208509683609,0.1385876685380935,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.9689408540725708,0.1895675808191299,0.1789904087781906,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822937011719,0.9203845262527466,0.1647951602935791,0.1150414049625396,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8825378417969,0.9463573694229126,0.1772354692220688,0.1674139350652694,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9906936287879944,0.2091321796178817,0.9150922894477844,288.8836975097656,288.95001220703125,286.5444641113281,285.7520446777344,288.96795654296875,297.3359680175781,288.8886413574219,1.0,0.3226726353168487,1.0,1.0,0.3145322799682617,1.0,-1.8185163736343384,1.4101746082305908,0.4083417654037475,0.9937960505485536,0.0,0.0,0.0,32.74026107788086,61.0,102.65162658691406,-0.0,443.5000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.8984273076057434,0.1554653644561767,0.1396377235651016,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91705322265625,0.968980610370636,0.1912079751491546,0.1805694103240966,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9165954589844,0.9201971292495728,0.1661279797554016,0.115980677306652,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9168395996094,0.9463379383087158,0.1787406504154205,0.1688604056835174,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173278808594,0.9956873059272766,0.2095258384943008,0.9413589239120485,288.91796875,288.95001220703125,286.5611267089844,285.76300048828125,288.99786376953125,297.3346862792969,288.9227600097656,1.0,0.3290058970451355,1.0,1.0,0.31444051861763,1.0,-1.856022596359253,1.4362971782684326,0.4197255074977875,1.0118931531906128,0.0,0.0,0.0,33.79704666137695,61.0,98.5029067993164,-0.0,470.5643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513244628906,0.8512414693832397,0.1565235704183578,0.1407930999994278,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9519958496094,0.9132685661315918,0.1927394270896911,0.1822438091039657,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.8700563907623291,0.1673827320337295,0.1170141398906707,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9517822265625,0.8919097781181335,0.1801456063985824,0.1704116314649582,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9522399902344,0.9446486234664916,0.2097887247800827,0.9436712265014648,288.952880859375,289.04998779296875,286.5779113769531,285.77398681640625,289.0275573730469,297.3338623046875,288.9572448730469,1.0,0.3341950476169586,1.0,1.0,0.3156714141368866,1.0,-1.86167061328888,1.4377856254577637,0.4238849580287933,1.012728929519653,0.0,0.0,0.0,38.32242584228516,64.0,95.86070251464844,-0.0,489.5147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8110463619232178,0.1586581468582153,0.1429290771484375,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8666741251945496,0.1957153528928756,0.1853192448616027,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8284632563591003,0.1698337942361831,0.1189156174659729,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.8477863669395447,0.1828745156526565,0.173253521323204,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8892258405685425,0.2106640487909317,0.9482678174972534,289.0184020996094,289.1499938964844,286.6118469238281,285.7962341308594,289.09228515625,297.333740234375,289.02276611328125,1.0,0.3435258865356445,1.0,1.0,0.3181331753730774,1.0,-1.8828473091125488,1.4473237991333008,0.4355234801769256,1.0174996852874756,0.0,0.0,0.0,44.937721252441406,67.0,92.56427764892578,-0.0,523.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8110463619232178,0.1586581468582153,0.1429290771484375,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8666741251945496,0.1957153528928756,0.1853192448616027,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8284632563591003,0.1698337942361831,0.1189156174659729,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.8477863669395447,0.1828745156526565,0.173253521323204,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8892258405685425,0.2106640487909317,0.9482678174972534,289.0184020996094,289.1499938964844,286.6118469238281,285.7962341308594,289.09228515625,297.333740234375,289.02276611328125,1.0,0.3435258865356445,1.0,1.0,0.3181331753730774,1.0,-1.8828473091125488,1.4473237991333008,0.4355234801769256,1.0174996852874756,0.0,0.0,0.0,44.937721252441406,67.0,92.56427764892578,-0.0,523.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.7854892015457153,0.1608392298221588,0.1450670212507248,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08319091796875,0.8409293293952942,0.1986432820558548,0.1882917284965515,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.8039584755897522,0.1722245216369629,0.1207414865493774,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.8233846426010132,0.185544952750206,0.1759871393442154,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.859032928943634,0.2118535339832306,0.9542438387870787,289.0840148925781,289.25,286.6464538574219,285.81884765625,289.15673828125,297.33502197265625,289.0883178710937,1.0,0.3514736890792846,1.0,1.0,0.3205949366092682,1.0,-1.9016345739364624,1.4550799131393433,0.4465546309947967,1.0211448669433594,0.0,0.0,0.0,50.58726501464844,55.0,91.48383331298828,-0.0,555.0078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.7854892015457153,0.1608392298221588,0.1450670212507248,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08319091796875,0.8409293293952942,0.1986432820558548,0.1882917284965515,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.8039584755897522,0.1722245216369629,0.1207414865493774,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.8233846426010132,0.185544952750206,0.1759871393442154,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.859032928943634,0.2118535339832306,0.9542438387870787,289.0840148925781,289.25,286.6464538574219,285.81884765625,289.15673828125,297.33502197265625,289.0883178710937,1.0,0.3514736890792846,1.0,1.0,0.3205949366092682,1.0,-1.9016345739364624,1.4550799131393433,0.4465546309947967,1.0211448669433594,0.0,0.0,0.0,50.58726501464844,55.0,91.48383331298828,-0.0,555.0078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.7912987470626831,0.1631116420030594,0.1470615714788437,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16265869140625,0.8469485640525818,0.2016202956438064,0.1910637319087982,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.8098066449165344,0.1746391057968139,0.1224021986126899,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.82904452085495,0.1882465928792953,0.1785047352313995,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.863048255443573,0.2132782638072967,0.9602625370025636,289.16375732421875,289.3500061035156,286.6817626953125,285.84197998046875,289.2557373046875,297.3368225097656,289.1696472167969,1.0,0.353395402431488,1.0,1.0,0.3261934816837311,1.0,-1.9196038246154783,1.4557572603225708,0.4638465344905853,1.0179219245910645,0.0,0.0,0.0,50.60399627685547,43.0,110.5292739868164,-0.0,567.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.7912987470626831,0.1631116420030594,0.1470615714788437,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16265869140625,0.8469485640525818,0.2016202956438064,0.1910637319087982,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.8098066449165344,0.1746391057968139,0.1224021986126899,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.82904452085495,0.1882465928792953,0.1785047352313995,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628723144531,0.863048255443573,0.2132782638072967,0.9602625370025636,289.16375732421875,289.3500061035156,286.6817626953125,285.84197998046875,289.2557373046875,297.3368225097656,289.1696472167969,1.0,0.353395402431488,1.0,1.0,0.3261934816837311,1.0,-1.9196038246154783,1.4557572603225708,0.4638465344905853,1.0179219245910645,0.0,0.0,0.0,50.60399627685547,43.0,110.5292739868164,-0.0,567.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.821272611618042,0.1655820608139038,0.1490516364574432,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25592041015625,0.8790790438652039,0.2047610729932785,0.1937992870807647,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8387129902839661,0.1771838515996933,0.1240161880850792,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8591316342353821,0.191079556941986,0.1809610873460769,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.256103515625,0.8943060636520386,0.2149620652198791,0.9666317701339722,289.2570495605469,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3398742675781,289.2632141113281,1.0,0.3515925407409668,1.0,1.0,0.3317920267581939,1.0,-1.9378145933151243,1.4561482667922974,0.4816662967205047,1.0143425464630127,0.0,0.0,0.0,46.36655044555664,31.0,125.2410659790039,-0.0,566.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.821272611618042,0.1655820608139038,0.1490516364574432,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25592041015625,0.8790790438652039,0.2047610729932785,0.1937992870807647,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8387129902839661,0.1771838515996933,0.1240161880850792,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8591316342353821,0.191079556941986,0.1809610873460769,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.256103515625,0.8943060636520386,0.2149620652198791,0.9666317701339722,289.2570495605469,289.45001220703125,286.7178955078125,285.8657531738281,289.3575134277344,297.3398742675781,289.2632141113281,1.0,0.3515925407409668,1.0,1.0,0.3317920267581939,1.0,-1.9378145933151243,1.4561482667922974,0.4816662967205047,1.0143425464630127,0.0,0.0,0.0,46.36655044555664,31.0,125.2410659790039,-0.0,566.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8460890054702759,0.1669195294380188,0.1500886082649231,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.908463180065155,0.2064114958047866,0.1951933652162552,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.8647714853286743,0.1785019338130951,0.1248241737484932,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.8870306015014648,0.1925427317619323,0.1821912825107574,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3046569824219,0.9247049689292908,0.2158932387828827,0.970019280910492,289.3056335449219,289.45001220703125,286.736328125,285.8778991699219,289.4086608886719,297.3418273925781,289.3118896484375,1.0,0.3497031033039093,1.0,1.0,0.3345912992954254,1.0,-1.947248935699463,1.4564776420593262,0.4907712638378143,1.0126150846481323,0.0,0.0,0.0,43.11858367919922,31.0,130.0382537841797,-0.0,562.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.8842921257019043,0.1683215349912643,0.1511647254228592,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.9556190967559814,0.2081134915351867,0.1966148465871811,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.9046725034713744,0.1798467636108398,0.1256347894668579,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9309367537498474,0.1940332949161529,0.1834256649017334,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.9697643518447876,0.2168741971254348,0.973537027835846,289.3554382324219,289.54998779296875,286.7549743652344,285.8902282714844,289.4615478515625,297.3440856933594,289.36187744140625,1.0,0.3473663032054901,1.0,1.0,0.3375387191772461,1.0,-1.95692789554596,1.4566142559051514,0.5003135800361633,1.010642647743225,0.0,0.0,0.0,39.33887481689453,34.0,134.56222534179688,-0.0,557.3632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.9184935688972472,0.1712429374456405,0.1536661237478256,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559631347656,0.9884675145149232,0.2116261720657348,0.1998050361871719,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.9416855573654176,0.1825872212648391,0.1274677217006683,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9676311612129213,0.1970679014921188,0.1861831396818161,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.9941895008087158,0.2190901935100555,0.9688913822174072,289.45703125,289.6499938964844,286.7931213378906,285.91558837890625,289.5617980957031,297.34918212890625,289.4630126953125,1.0,0.3461254835128784,1.0,1.0,0.3434335589408874,1.0,-1.9609960317611688,1.4465726613998413,0.5144234299659729,0.9997426867485046,0.0,0.0,0.0,37.109256744384766,52.0,137.78689575195312,-0.0,553.5902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.9184935688972472,0.1712429374456405,0.1536661237478256,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559631347656,0.9884675145149232,0.2116261720657348,0.1998050361871719,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.9416855573654176,0.1825872212648391,0.1274677217006683,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9676311612129213,0.1970679014921188,0.1861831396818161,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.9941895008087158,0.2190901935100555,0.9688913822174072,289.45703125,289.6499938964844,286.7931213378906,285.91558837890625,289.5617980957031,297.34918212890625,289.4630126953125,1.0,0.3461254835128784,1.0,1.0,0.3434335589408874,1.0,-1.9609960317611688,1.4465726613998413,0.5144234299659729,0.9997426867485046,0.0,0.0,0.0,37.109256744384766,52.0,137.78689575195312,-0.0,553.5902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.557373046875,0.9205447435379028,0.1743569672107696,0.1564167290925979,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.9898738265037536,0.2153672873973846,0.2032804638147354,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55767822265625,0.9429638385772704,0.1854917258024215,0.1294635385274887,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580444335937,0.9688857793807985,0.2002727836370468,0.1891662925481796,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584411621094,0.995377004146576,0.2217042595148086,0.9852333664894104,289.5595703125,289.75,286.8323974609375,285.9419250488281,289.6740417480469,297.3539123535156,289.566650390625,1.0,0.3528826832771301,1.0,1.0,0.3493283987045288,1.0,-1.996730089187622,1.4572728872299194,0.5394572019577026,1.0023199319839478,0.0,0.0,0.0,38.27809524536133,70.0,145.21107482910156,-0.0,582.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.557373046875,0.9205447435379028,0.1743569672107696,0.1564167290925979,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.558349609375,0.9898738265037536,0.2153672873973846,0.2032804638147354,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55767822265625,0.9429638385772704,0.1854917258024215,0.1294635385274887,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580444335937,0.9688857793807985,0.2002727836370468,0.1891662925481796,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584411621094,0.995377004146576,0.2217042595148086,0.9852333664894104,289.5595703125,289.75,286.8323974609375,285.9419250488281,289.6740417480469,297.3539123535156,289.566650390625,1.0,0.3528826832771301,1.0,1.0,0.3493283987045288,1.0,-1.996730089187622,1.4572728872299194,0.5394572019577026,1.0023199319839478,0.0,0.0,0.0,38.27809524536133,70.0,145.21107482910156,-0.0,582.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
