time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6777648925781,0.8539911508560181,0.1775616854429245,0.1595679223537445,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.9178436994552612,0.2192141115665435,0.2072002738714218,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.8710553050041199,0.1884592473506927,0.1317540258169174,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784973144531,0.8940366506576538,0.2035478502511978,0.1925548017024994,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.9260403513908386,0.2238886803388595,1.0056664943695068,289.6801147460937,289.8500061035156,286.8729553222656,285.9693298339844,289.7972106933594,297.3603515625,289.6871337890625,1.0,0.3650841414928436,1.0,1.0,0.3561505675315857,1.0,-2.028749942779541,1.4630173444747925,0.565732479095459,1.001907467842102,0.0,0.0,0.0,46.39226913452149,88.0,160.06227111816406,-0.0,637.6321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6777648925781,0.8539911508560181,0.1775616854429245,0.1595679223537445,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.9178436994552612,0.2192141115665435,0.2072002738714218,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.8710553050041199,0.1884592473506927,0.1317540258169174,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784973144531,0.8940366506576538,0.2035478502511978,0.1925548017024994,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.9260403513908386,0.2238886803388595,1.0056664943695068,289.6801147460937,289.8500061035156,286.8729553222656,285.9693298339844,289.7972106933594,297.3603515625,289.6871337890625,1.0,0.3650841414928436,1.0,1.0,0.3561505675315857,1.0,-2.028749942779541,1.4630173444747925,0.565732479095459,1.001907467842102,0.0,0.0,0.0,46.39226913452149,88.0,160.06227111816406,-0.0,637.6321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961120605469,0.8041348457336426,0.180840402841568,0.1628518849611282,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7971496582031,0.8595361709594727,0.2231514900922775,0.2112713754177093,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964172363281,0.8193221092224121,0.1914818882942199,0.1341313272714615,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7968139648437,0.8391396999359131,0.2068859040737152,0.1960684806108474,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972106933594,0.8639289736747742,0.2262207567691803,1.0177524089813232,289.79840087890625,289.95001220703125,286.9148864746094,285.9979553222656,289.919921875,297.3664245605469,289.8056945800781,1.0,0.3803513348102569,1.0,1.0,0.3629727065563202,1.0,-2.067042112350464,1.4725760221481323,0.5944660902023315,1.0025904178619385,0.0,0.0,0.0,57.37581253051758,91.0,164.75340270996094,-0.0,704.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961120605469,0.8041348457336426,0.180840402841568,0.1628518849611282,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7971496582031,0.8595361709594727,0.2231514900922775,0.2112713754177093,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964172363281,0.8193221092224121,0.1914818882942199,0.1341313272714615,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7968139648437,0.8391396999359131,0.2068859040737152,0.1960684806108474,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972106933594,0.8639289736747742,0.2262207567691803,1.0177524089813232,289.79840087890625,289.95001220703125,286.9148864746094,285.9979553222656,289.919921875,297.3664245605469,289.8056945800781,1.0,0.3803513348102569,1.0,1.0,0.3629727065563202,1.0,-2.067042112350464,1.4725760221481323,0.5944660902023315,1.0025904178619385,0.0,0.0,0.0,57.37581253051758,91.0,164.75340270996094,-0.0,704.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8565368652344,0.7871525287628174,0.1825011670589447,0.1645017564296722,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8575744628906,0.8423299789428711,0.2251496762037277,0.2133230865001678,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8568420410156,0.8024365305900574,0.1930107325315475,0.1353232264518737,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572082519531,0.8227318525314331,0.2085736691951751,0.1978314965963363,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8576354980469,0.8454922437667847,0.227424755692482,1.0239207744598389,289.8587951660156,289.95001220703125,286.9364013671875,286.0127868652344,289.9801330566406,297.36944580078125,289.8660583496094,1.0,0.3865240216255188,1.0,1.0,0.3663837909698486,1.0,-2.082444190979004,1.474772810935974,0.6076714396476746,1.0014485120773315,0.0,0.0,0.0,62.33649444580078,91.0,166.216064453125,-0.0,734.6550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9144897460937,0.7756756544113159,0.1841871291399002,0.1661437302827835,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.830946147441864,0.2271771430969238,0.2153706699609756,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91473388671875,0.7903397679328918,0.1945617794990539,0.1365069299936294,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.91510009765625,0.8112801909446716,0.2102833688259124,0.1995833963155746,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154357910156,0.8330802321434021,0.2286584824323654,1.0300806760787964,289.91650390625,290.04998779296875,286.95831298828125,286.0279235839844,290.0287780761719,297.3724975585937,289.9229431152344,1.0,0.3921381831169128,1.0,1.0,0.3686470091342926,1.0,-2.097799062728882,1.4792976379394531,0.6185014247894287,1.0026259422302246,0.0,0.0,0.0,66.52684783935547,79.0,160.95555114746094,-0.0,762.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.776610791683197,0.1876129657030105,0.1692397594451904,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.8317409753799438,0.2312976121902465,0.219279333949089,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.7906639575958252,0.1977114826440811,0.1387234628200531,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.8116717338562012,0.2137490957975387,0.2028820663690567,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.8320708274841309,0.2311825156211853,1.0414931774139404,290.0196838378906,290.1499938964844,287.0032958984375,286.059326171875,290.1222839355469,297.37860107421875,290.0256042480469,1.0,0.3970418572425842,1.0,1.0,0.3731734454631805,1.0,-2.1265439987182617,1.4872862100601196,0.6392577886581421,1.0043725967407229,0.0,0.0,0.0,68.44583892822266,67.0,147.34722900390625,-0.0,794.7863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.776610791683197,0.1876129657030105,0.1692397594451904,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.8317409753799438,0.2312976121902465,0.219279333949089,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.7906639575958252,0.1977114826440811,0.1387234628200531,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.8116717338562012,0.2137490957975387,0.2028820663690567,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.8320708274841309,0.2311825156211853,1.0414931774139404,290.0196838378906,290.1499938964844,287.0032958984375,286.059326171875,290.1222839355469,297.37860107421875,290.0256042480469,1.0,0.3970418572425842,1.0,1.0,0.3731734454631805,1.0,-2.1265439987182617,1.4872862100601196,0.6392577886581421,1.0043725967407229,0.0,0.0,0.0,68.44583892822266,67.0,147.34722900390625,-0.0,794.7863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.7958114147186279,0.1911473870277404,0.1722302436828613,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.85063636302948,0.2355295568704605,0.223083809018135,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.8095178604125977,0.2009372860193252,0.1408429592847824,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11724853515625,0.8295776844024658,0.2172868549823761,0.206045851111412,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175231933594,0.8491048812866211,0.2337880730628967,1.052308440208435,290.11846923828125,290.25,287.04998779296875,286.09228515625,290.2153625488281,297.3848571777344,290.1241149902344,1.0,0.3977248966693878,1.0,1.0,0.3776998519897461,1.0,-2.154040813446045,1.4943227767944336,0.6597180962562561,1.0054210424423218,0.0,0.0,0.0,65.24957275390625,55.0,139.6162567138672,-0.0,807.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.7958114147186279,0.1911473870277404,0.1722302436828613,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175537109375,0.85063636302948,0.2355295568704605,0.223083809018135,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.8095178604125977,0.2009372860193252,0.1408429592847824,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11724853515625,0.8295776844024658,0.2172868549823761,0.206045851111412,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175231933594,0.8491048812866211,0.2337880730628967,1.052308440208435,290.11846923828125,290.25,287.04998779296875,286.09228515625,290.2153625488281,297.3848571777344,290.1241149902344,1.0,0.3977248966693878,1.0,1.0,0.3776998519897461,1.0,-2.154040813446045,1.4943227767944336,0.6597180962562561,1.0054210424423218,0.0,0.0,0.0,65.24957275390625,55.0,139.6162567138672,-0.0,807.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.8310326337814331,0.1948512941598892,0.1752391457557678,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8892807960510254,0.2399137020111084,0.2268943190574646,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.8434851765632629,0.204231858253479,0.1429162174463272,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8650820851325989,0.2208898663520813,0.2091435194015503,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8854783177375793,0.2364830523729324,1.0629035234451294,290.2173156738281,290.3500061035156,287.0979919433594,286.1261291503906,290.3133850097656,297.3915100097656,290.2230224609375,1.0,0.3957571983337402,1.0,1.0,0.382742702960968,1.0,-2.1811676025390625,1.4998352527618408,0.6813324093818665,1.005014419555664,0.0,0.0,0.0,58.81568145751953,43.0,138.40672302246094,-0.0,808.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156066894531,0.8310326337814331,0.1948512941598892,0.1752391457557678,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8892807960510254,0.2399137020111084,0.2268943190574646,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.8434851765632629,0.204231858253479,0.1429162174463272,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8650820851325989,0.2208898663520813,0.2091435194015503,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8854783177375793,0.2364830523729324,1.0629035234451294,290.2173156738281,290.3500061035156,287.0979919433594,286.1261291503906,290.3133850097656,297.3915100097656,290.2230224609375,1.0,0.3957571983337402,1.0,1.0,0.382742702960968,1.0,-2.1811676025390625,1.4998352527618408,0.6813324093818665,1.005014419555664,0.0,0.0,0.0,58.81568145751953,43.0,138.40672302246094,-0.0,808.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.8948254585266113,0.1987144947052002,0.1783166378736496,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.9654805660247804,0.2444560974836349,0.2307702004909515,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.9087828397750854,0.2076179832220077,0.1449858099222183,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9364495873451232,0.2245799899101257,0.2122321426868438,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.9590288400650024,0.2392809987068176,1.0735430717468262,290.31658935546875,290.45001220703125,287.1467590332031,286.1600646972656,290.4111022949219,297.3986511230469,290.3222045898437,1.0,0.3921380639076233,1.0,1.0,0.3877855241298675,1.0,-2.208493709564209,1.505295991897583,0.7031978368759155,1.0044903755187988,0.0,0.0,0.0,50.23054504394531,46.0,137.9474334716797,-0.0,801.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.8948254585266113,0.1987144947052002,0.1783166378736496,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.9654805660247804,0.2444560974836349,0.2307702004909515,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.9087828397750854,0.2076179832220077,0.1449858099222183,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9364495873451232,0.2245799899101257,0.2122321426868438,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.9590288400650024,0.2392809987068176,1.0735430717468262,290.31658935546875,290.45001220703125,287.1467590332031,286.1600646972656,290.4111022949219,297.3986511230469,290.3222045898437,1.0,0.3921380639076233,1.0,1.0,0.3877855241298675,1.0,-2.208493709564209,1.505295991897583,0.7031978368759155,1.0044903755187988,0.0,0.0,0.0,50.23054504394531,46.0,137.9474334716797,-0.0,801.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644104003906,0.9305784702301024,0.2006910741329193,0.1799549162387848,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651733398437,0.9958329796791076,0.2467865347862243,0.232818141579628,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9459853172302246,0.2093445658683776,0.1460875421762466,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648681640625,0.972154140472412,0.2264574915170669,0.2138656973838806,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.9899717569351196,0.2407149225473404,1.079301357269287,290.3660583496094,290.45001220703125,287.17144775390625,286.17706298828125,290.4597473144531,297.4023132324219,290.3716125488281,1.0,0.3919918239116668,1.0,1.0,0.3903069496154785,1.0,-2.222461938858032,1.5081628561019895,0.7142991423606873,1.004319667816162,0.0,0.0,0.0,47.417816162109375,46.0,137.68373107910156,-0.0,803.9810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9417350888252258,0.2026621103286743,0.1817012727260589,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.9922824501991272,0.2494842112064361,0.2247319519519806,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125671386719,0.9561971426010132,0.2110633850097656,0.1472703516483307,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.9809610247612,0.2283275574445724,0.2156089544296264,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9968277215957642,0.2421446442604065,1.0855876207351685,290.4139099121094,290.54998779296875,287.1963195800781,286.194091796875,290.5020446777344,297.406982421875,290.4189147949219,1.0,0.3920571208000183,1.0,1.0,0.3924091458320617,1.0,-2.225959300994873,1.5054038763046265,0.7205554842948914,1.0009595155715942,0.0,0.0,0.0,46.89942932128906,66.0,133.8536376953125,-0.0,805.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.9368465542793274,0.2066877633333206,0.1853190958499908,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9955958724021912,0.2551578283309936,0.2354157567024231,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9504218101501464,0.2145886123180389,0.1497337073087692,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9760462641716005,0.2321583926677703,0.2192298769950866,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9915156960487366,0.2451027184724807,1.098856806755066,290.5050964355469,290.6499938964844,287.24664306640625,286.22821044921875,290.5936279296875,297.4181823730469,290.5104675292969,1.0,0.4004559516906738,1.0,1.0,0.3966135084629059,1.0,-2.267720460891724,1.5215595960617063,0.7461609244346619,1.0074117183685305,0.0,0.0,0.0,49.08778381347656,86.0,130.49290466308594,-0.0,852.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.9368465542793274,0.2066877633333206,0.1853190958499908,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9955958724021912,0.2551578283309936,0.2354157567024231,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037536621094,0.9504218101501464,0.2145886123180389,0.1497337073087692,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9760462641716005,0.2321583926677703,0.2192298769950866,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9915156960487366,0.2451027184724807,1.098856806755066,290.5050964355469,290.6499938964844,287.24664306640625,286.22821044921875,290.5936279296875,297.4181823730469,290.5104675292969,1.0,0.4004559516906738,1.0,1.0,0.3966135084629059,1.0,-2.267720460891724,1.5215595960617063,0.7461609244346619,1.0074117183685305,0.0,0.0,0.0,49.08778381347656,86.0,130.49290466308594,-0.0,852.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8735097050666809,0.2107114046812057,0.1892445534467697,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.9415786862373352,0.2594814300537109,0.2451964318752288,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.8839738368988037,0.2181198894977569,0.1524415016174316,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.9081954956054688,0.2359999418258667,0.2231859415769577,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9258835911750792,0.2480572760105133,1.1136610507965088,290.5987243652344,290.75,287.29766845703125,286.2624206542969,290.6824951171875,297.42169189453125,290.6036376953125,1.0,0.4142252802848816,1.0,1.0,0.4008179008960724,1.0,-2.309236526489258,1.537264704704285,0.7719718217849731,1.0141891241073608,0.0,0.0,0.0,58.59473419189453,106.0,128.63645935058594,-0.0,930.7655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.8735097050666809,0.2107114046812057,0.1892445534467697,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.9415786862373352,0.2594814300537109,0.2451964318752288,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.8839738368988037,0.2181198894977569,0.1524415016174316,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.9081954956054688,0.2359999418258667,0.2231859415769577,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9258835911750792,0.2480572760105133,1.1136610507965088,290.5987243652344,290.75,287.29766845703125,286.2624206542969,290.6824951171875,297.42169189453125,290.6036376953125,1.0,0.4142252802848816,1.0,1.0,0.4008179008960724,1.0,-2.309236526489258,1.537264704704285,0.7719718217849731,1.0141891241073608,0.0,0.0,0.0,58.59473419189453,106.0,128.63645935058594,-0.0,930.7655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.8202283978462219,0.2147198319435119,0.1933138519525528,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.876207709312439,0.2640652358531952,0.2499521970748901,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8284801244735718,0.2216433137655258,0.1552672237157821,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8491126298904419,0.2398367524147033,0.2273053377866745,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.8619968891143799,0.2509954869747162,1.1291881799697876,290.69696044921875,290.8500061035156,287.3494567871094,286.29669189453125,290.78729248046875,297.4255676269531,290.7025451660156,1.0,0.4306396842002868,1.0,1.0,0.4069439470767975,1.0,-2.346836805343628,1.5461211204528809,0.8007157444953918,1.0146872997283936,0.0,0.0,0.0,72.60260772705078,109.0,136.611328125,-0.0,1025.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.8202283978462219,0.2147198319435119,0.1933138519525528,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.876207709312439,0.2640652358531952,0.2499521970748901,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8284801244735718,0.2216433137655258,0.1552672237157821,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8491126298904419,0.2398367524147033,0.2273053377866745,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.8619968891143799,0.2509954869747162,1.1291881799697876,290.69696044921875,290.8500061035156,287.3494567871094,286.29669189453125,290.78729248046875,297.4255676269531,290.7025451660156,1.0,0.4306396842002868,1.0,1.0,0.4069439470767975,1.0,-2.346836805343628,1.5461211204528809,0.8007157444953918,1.0146872997283936,0.0,0.0,0.0,72.60260772705078,109.0,136.611328125,-0.0,1025.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.799072265625,0.795501172542572,0.2187887281179428,0.1972858011722564,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.8495259284973145,0.2688703835010528,0.2547926604747772,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.8035491108894348,0.2252226024866104,0.1580161154270172,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.8241168856620789,0.2437267452478408,0.2313195466995239,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.8349160552024841,0.2539813220500946,1.1441863775253296,290.80059814453125,290.95001220703125,287.4018859863281,286.3310546875,290.8915405273437,297.4302062988281,290.8060607910156,1.0,0.4431836009025574,1.0,1.0,0.4130700230598449,1.0,-2.3835654258728027,1.5541502237319946,0.8294153213500977,1.014593243598938,0.0,0.0,0.0,82.95770263671875,97.0,141.76893615722656,-0.0,1106.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.799072265625,0.795501172542572,0.2187887281179428,0.1972858011722564,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.8495259284973145,0.2688703835010528,0.2547926604747772,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.8035491108894348,0.2252226024866104,0.1580161154270172,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.8241168856620789,0.2437267452478408,0.2313195466995239,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.8349160552024841,0.2539813220500946,1.1441863775253296,290.80059814453125,290.95001220703125,287.4018859863281,286.3310546875,290.8915405273437,297.4302062988281,290.8060607910156,1.0,0.4431836009025574,1.0,1.0,0.4130700230598449,1.0,-2.3835654258728027,1.5541502237319946,0.8294153213500977,1.014593243598938,0.0,0.0,0.0,82.95770263671875,97.0,141.76893615722656,-0.0,1106.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509521484375,0.7940554022789001,0.2208600789308548,0.1991800516843795,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516540527344,0.8479923605918884,0.2713445723056793,0.2571551203727722,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510437011719,0.8017199635505676,0.2270456999540329,0.1593171209096908,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8513488769531,0.8224113583564758,0.2457027286291122,0.2332252711057663,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514709472656,0.8326424956321716,0.2555040419101715,1.1511985063552856,290.8524169921875,290.95001220703125,287.4283752441406,286.3482360839844,290.94293212890625,297.4328308105469,290.8578491210937,1.0,0.446581482887268,1.0,1.0,0.4161330461502075,1.0,-2.4009573459625244,1.5575296878814695,0.8434275984764099,1.0141358375549316,0.0,0.0,0.0,84.87973022460938,97.0,142.74998474121094,-0.0,1134.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9014892578125,0.7979028224945068,0.2229634225368499,0.2010321468114853,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90216064453125,0.8517868518829346,0.2738657891750335,0.2594896554946899,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.8052243590354919,0.2288981825113296,0.1605834811925888,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90185546875,0.8256832361221313,0.2477057725191116,0.2350820451974868,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019775390625,0.8354253768920898,0.2570534646511078,1.157976150512695,290.9028625488281,291.04998779296875,287.4550170898437,286.3654479980469,290.98974609375,297.4356689453125,290.907958984375,1.0,0.448727011680603,1.0,1.0,0.4187111854553222,1.0,-2.417881488800049,1.5616610050201416,0.8562204837799072,1.0145119428634644,0.0,0.0,0.0,84.95938873291016,85.0,140.5980224609375,-0.0,1153.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.8166559934616089,0.2272506803274154,0.2046749740839004,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8715499639511108,0.2790266573429107,0.2641319036483764,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8228440284729004,0.2326818704605102,0.1630658060312271,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8431804776191711,0.2517848312854767,0.2387214303016662,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8523285984992981,0.2602244019508362,1.1711763143539429,290.99859619140625,291.1499938964844,287.5087890625,286.3998718261719,291.0813293457031,297.4417419433594,291.0034484863281,1.0,0.4502727091312408,1.0,1.0,0.4238674640655517,1.0,-2.451047897338867,1.569596767425537,0.8814511895179749,1.0150762796401978,0.0,0.0,0.0,81.43021392822266,73.0,134.8988037109375,-0.0,1177.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.8166559934616089,0.2272506803274154,0.2046749740839004,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8715499639511108,0.2790266573429107,0.2641319036483764,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8228440284729004,0.2326818704605102,0.1630658060312271,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8431804776191711,0.2517848312854767,0.2387214303016662,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8523285984992981,0.2602244019508362,1.1711763143539429,290.99859619140625,291.1499938964844,287.5087890625,286.3998718261719,291.0813293457031,297.4417419433594,291.0034484863281,1.0,0.4502727091312408,1.0,1.0,0.4238674640655517,1.0,-2.451047897338867,1.569596767425537,0.8814511895179749,1.0150762796401978,0.0,0.0,0.0,81.43021392822266,73.0,134.8988037109375,-0.0,1177.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8486354947090149,0.2316387742757797,0.2082821428775787,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9090010523796082,0.284331202507019,0.2687785923480987,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.8545594215393066,0.2365673035383224,0.1655205637216568,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8770822882652283,0.2559608519077301,0.2423180490732193,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8860191106796265,0.2634899616241455,1.184165120124817,291.0920715332031,291.1499938964844,287.5632019042969,286.4343566894531,291.17169189453125,297.4481811523437,291.0967712402344,1.0,0.4494025707244873,1.0,1.0,0.4290237426757812,1.0,-2.483839273452759,1.5772367715835571,0.9066025614738464,1.0154139995574951,0.0,0.0,0.0,74.52345275878906,61.0,131.09689331054688,-0.0,1186.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.8486354947090149,0.2316387742757797,0.2082821428775787,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.9090010523796082,0.284331202507019,0.2687785923480987,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.8545594215393066,0.2365673035383224,0.1655205637216568,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8770822882652283,0.2559608519077301,0.2423180490732193,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8860191106796265,0.2634899616241455,1.184165120124817,291.0920715332031,291.1499938964844,287.5632019042969,286.4343566894531,291.17169189453125,297.4481811523437,291.0967712402344,1.0,0.4494025707244873,1.0,1.0,0.4290237426757812,1.0,-2.483839273452759,1.5772367715835571,0.9066025614738464,1.0154139995574951,0.0,0.0,0.0,74.52345275878906,61.0,131.09689331054688,-0.0,1186.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9054365158081056,0.2361317276954651,0.2119005471467971,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9753448367118835,0.2897780835628509,0.273473173379898,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9117478132247924,0.2405367642641067,0.1679766029119491,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9396634101867676,0.2602198123931885,0.2459142804145813,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9489004015922546,0.2668468952178955,1.1971685886383057,291.183349609375,291.1499938964844,287.6181945800781,286.4688415527344,291.25994873046875,297.4548645019531,291.1878662109375,1.0,0.4471386075019836,1.0,1.0,0.4340709149837494,1.0,-2.516720771789551,1.5851150751113892,0.9316057562828064,1.0159589052200315,0.0,0.0,0.0,65.5157699584961,49.0,127.71150970458984,-0.0,1187.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.9054365158081056,0.2361317276954651,0.2119005471467971,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9753448367118835,0.2897780835628509,0.273473173379898,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.9117478132247924,0.2405367642641067,0.1679766029119491,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9396634101867676,0.2602198123931885,0.2459142804145813,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9489004015922546,0.2668468952178955,1.1971685886383057,291.183349609375,291.1499938964844,287.6181945800781,286.4688415527344,291.25994873046875,297.4548645019531,291.1878662109375,1.0,0.4471386075019836,1.0,1.0,0.4340709149837494,1.0,-2.516720771789551,1.5851150751113892,0.9316057562828064,1.0159589052200315,0.0,0.0,0.0,65.5157699584961,49.0,127.71150970458984,-0.0,1187.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.965726912021637,0.2406607270240783,0.2157231718301773,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.9987159371376038,0.2962177991867065,0.2553839981555938,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9709444046020508,0.2444797903299331,0.1705519706010818,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9931616187095642,0.2644558846950531,0.2496741861104965,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9984882473945618,0.2702399492263794,1.210269570350647,291.272705078125,291.1499938964844,287.6737976074219,286.5033874511719,291.3442687988281,297.464111328125,291.2767639160156,1.0,0.4424055218696594,1.0,1.0,0.4391181170940399,1.0,-2.517911195755005,1.574121594429016,0.943789541721344,1.0053945779800415,0.0,0.0,0.0,59.17995834350586,69.0,123.73037719726562,-0.0,1163.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.965726912021637,0.2406607270240783,0.2157231718301773,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.9987159371376038,0.2962177991867065,0.2553839981555938,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9709444046020508,0.2444797903299331,0.1705519706010818,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9931616187095642,0.2644558846950531,0.2496741861104965,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9984882473945618,0.2702399492263794,1.210269570350647,291.272705078125,291.1499938964844,287.6737976074219,286.5033874511719,291.3442687988281,297.464111328125,291.2767639160156,1.0,0.4424055218696594,1.0,1.0,0.4391181170940399,1.0,-2.517911195755005,1.574121594429016,0.943789541721344,1.0053945779800415,0.0,0.0,0.0,59.17995834350586,69.0,123.73037719726562,-0.0,1163.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31329345703125,0.9700887799263,0.242962509393692,0.2177517712116241,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.9985666275024414,0.3002857565879822,0.2541340887546539,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9747331738471984,0.2464760243892669,0.1719190180301666,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9962101578712464,0.2665984630584717,0.2516627311706543,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.9986135363578796,0.2720703780651092,1.2057409286499023,291.3143615722656,291.1499938964844,287.7017822265625,286.5206298828125,291.3872985839844,297.4725646972656,291.3186340332031,1.0,0.4436359405517578,1.0,1.0,0.4416417181491852,1.0,-2.5224642753601074,1.5711591243743896,0.9513051509857178,1.0008313655853271,0.0,0.0,0.0,59.15311050415039,69.0,121.41691589355467,-0.0,1166.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.97132009267807,0.2453009784221649,0.2198381572961807,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.9987608194351196,0.3042604029178619,0.2557740807533264,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34735107421875,0.9755074381828308,0.2485079020261764,0.1733280271291732,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.99681556224823,0.268778532743454,0.2537081241607666,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.998775839805603,0.2739817202091217,1.2133591175079346,291.34783935546875,291.1499938964844,287.7299499511719,286.53790283203125,291.3981628417969,297.48004150390625,291.3499450683594,1.0,0.446988046169281,1.0,1.0,0.4398613274097442,1.0,-2.540226936340332,1.5851056575775146,0.9551213383674622,1.0105350017547607,0.0,0.0,0.0,59.930023193359375,89.0,101.32633972167967,-0.0,1191.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
