time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9641021490097046,0.2498659044504165,0.2240191549062729,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9990000128746032,0.3114798963069916,0.2676607370376587,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.967678427696228,0.2525008022785187,0.1761707365512848,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.99044007062912,0.2730814516544342,0.2578426003456116,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.994761288166046,0.2775029242038727,1.2439095973968506,291.38134765625,291.1499938964844,287.78662109375,286.57244873046875,291.4143371582031,297.4898681640625,291.3830261230469,1.0,0.4595520198345184,1.0,1.0,0.43630051612854,1.0,-2.606997489929199,1.632887601852417,0.974109947681427,1.0430153608322144,0.0,0.0,0.0,63.69737243652344,109.0,61.9029655456543,-0.0,1289.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.9641021490097046,0.2498659044504165,0.2240191549062729,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.381103515625,0.9990000128746032,0.3114798963069916,0.2676607370376587,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.967678427696228,0.2525008022785187,0.1761707365512848,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.99044007062912,0.2730814516544342,0.2578426003456116,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.994761288166046,0.2775029242038727,1.2439095973968506,291.38134765625,291.1499938964844,287.78662109375,286.57244873046875,291.4143371582031,297.4898681640625,291.3830261230469,1.0,0.4595520198345184,1.0,1.0,0.43630051612854,1.0,-2.606997489929199,1.632887601852417,0.974109947681427,1.0430153608322144,0.0,0.0,0.0,63.69737243652344,109.0,61.9029655456543,-0.0,1289.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9100930094718932,0.254139631986618,0.2282110452651977,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.983589768409729,0.3159463107585907,0.2986835837364197,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9130860567092896,0.256263256072998,0.1790647059679031,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.9409481883049012,0.2771662175655365,0.2620599865913391,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.9457055926322936,0.2806569337844848,1.2597724199295044,291.4061279296875,291.1499938964844,287.8438415527344,286.60699462890625,291.4271850585937,297.48699951171875,291.4072570800781,1.0,0.4769472181797027,1.0,1.0,0.4327397346496582,1.0,-2.67769742012024,1.6832456588745115,0.9944517016410828,1.0779061317443848,0.0,0.0,0.0,74.0615463256836,129.0,40.59708404541016,-0.0,1428.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9100930094718932,0.254139631986618,0.2282110452651977,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.983589768409729,0.3159463107585907,0.2986835837364197,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9130860567092896,0.256263256072998,0.1790647059679031,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.9409481883049012,0.2771662175655365,0.2620599865913391,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.9457055926322936,0.2806569337844848,1.2597724199295044,291.4061279296875,291.1499938964844,287.8438415527344,286.60699462890625,291.4271850585937,297.48699951171875,291.4072570800781,1.0,0.4769472181797027,1.0,1.0,0.4327397346496582,1.0,-2.67769742012024,1.6832456588745115,0.9944517016410828,1.0779061317443848,0.0,0.0,0.0,74.0615463256836,129.0,40.59708404541016,-0.0,1428.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.8425607085227966,0.2580021917819977,0.2324087172746658,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.9049362540245056,0.3198988735675812,0.3029543459415436,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.8443893790245056,0.2596694827079773,0.1820015460252761,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.8660568594932556,0.2809016406536102,0.2663430571556091,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.868899405002594,0.2834402322769165,1.2758629322052002,291.406494140625,291.1499938964844,287.90155029296875,286.6415100097656,291.4071044921875,297.4781188964844,291.4061584472656,1.0,0.4946529567241668,1.0,1.0,0.4259235858917236,1.0,-2.7127394676208496,1.7204711437225342,0.992268443107605,1.107326626777649,0.0,0.0,0.0,92.6477508544922,147.0,7.792046546936035,-0.0,1564.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.8425607085227966,0.2580021917819977,0.2324087172746658,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.9049362540245056,0.3198988735675812,0.3029543459415436,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.8443893790245056,0.2596694827079773,0.1820015460252761,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.8660568594932556,0.2809016406536102,0.2663430571556091,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.868899405002594,0.2834402322769165,1.2758629322052002,291.406494140625,291.1499938964844,287.90155029296875,286.6415100097656,291.4071044921875,297.4781188964844,291.4061584472656,1.0,0.4946529567241668,1.0,1.0,0.4259235858917236,1.0,-2.7127394676208496,1.7204711437225342,0.992268443107605,1.107326626777649,0.0,0.0,0.0,92.6477508544922,147.0,7.792046546936035,-0.0,1564.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8035520911216736,0.2615247070789337,0.2362851649522781,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.859957754611969,0.3242138922214508,0.3076459765434265,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8049713373184204,0.2627894878387451,0.1847278922796249,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938293457031,0.8253692984580994,0.2843537330627441,0.2703453004360199,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.8269863724708557,0.2859146296977997,1.290506362915039,291.3936767578125,291.1499938964844,287.9597473144531,286.676025390625,291.38671875,297.4706726074219,291.3931579589844,1.0,0.5120211839675903,1.0,1.0,0.419107437133789,1.0,-2.7487213611602783,1.7590490579605105,0.989672303199768,1.1378254890441897,0.0,0.0,0.0,111.37648010253906,135.0,-10.429628372192385,-0.0,1703.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8035520911216736,0.2615247070789337,0.2362851649522781,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937683105469,0.859957754611969,0.3242138922214508,0.3076459765434265,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8049713373184204,0.2627894878387451,0.1847278922796249,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3938293457031,0.8253692984580994,0.2843537330627441,0.2703453004360199,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.393798828125,0.8269863724708557,0.2859146296977997,1.290506362915039,291.3936767578125,291.1499938964844,287.9597473144531,286.676025390625,291.38671875,297.4706726074219,291.3931579589844,1.0,0.5120211839675903,1.0,1.0,0.419107437133789,1.0,-2.7487213611602783,1.7590490579605105,0.989672303199768,1.1378254890441897,0.0,0.0,0.0,111.37648010253906,135.0,-10.429628372192385,-0.0,1703.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7963733673095703,0.2631909251213074,0.2379635423421859,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.385986328125,0.8526647686958313,0.3264051377773285,0.3098666667938232,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7975768446922302,0.2642664313316345,0.1858989298343658,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8184781074523926,0.2859950661659241,0.2720857262611389,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.8196514248847961,0.2870581448078155,1.2965525388717651,291.3858947753906,291.1499938964844,287.989013671875,286.6932678222656,291.3764953613281,297.46697998046875,291.3852844238281,1.0,0.5166563987731934,1.0,1.0,0.4156993627548218,1.0,-2.7641780376434326,1.776993989944458,0.9871839880943298,1.152352213859558,0.0,0.0,0.0,116.1968231201172,135.0,-15.8656644821167,-0.0,1749.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.7949264049530029,0.2648131549358368,0.2394918948411941,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.8513265252113342,0.3286089599132538,0.3119954764842987,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.7959301471710205,0.2657040357589721,0.1869575083255767,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8169575333595276,0.2875938415527344,0.2736715674400329,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8176842331886292,0.2881523072719574,1.3018351793289185,291.3778076171875,291.1499938964844,288.0184020996094,286.71051025390625,291.3677978515625,297.4634094238281,291.3772277832031,1.0,0.5196569561958313,1.0,1.0,0.4124917089939117,1.0,-2.778102397918701,1.7936546802520752,0.9844476580619812,1.1658965349197388,0.0,0.0,0.0,118.27346801757812,123.0,-18.74162483215332,-0.0,1780.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8017387390136719,0.267973393201828,0.2422759085893631,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.858663022518158,0.3330355882644653,0.3160831034183502,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8023712038993835,0.268506795167923,0.1888711005449295,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8230830430984497,0.2907086908817291,0.2765581905841827,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8229053616523743,0.2902395129203796,1.3109643459320068,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.45660400390625,291.3613586425781,1.0,0.5221300721168518,1.0,1.0,0.406076431274414,1.0,-2.8031041622161865,1.825484156608581,0.9776200652122498,1.192109227180481,0.0,0.0,0.0,117.418701171875,111.0,-21.24483299255371,-0.0,1814.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8017387390136719,0.267973393201828,0.2422759085893631,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.858663022518158,0.3330355882644653,0.3160831034183502,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.8023712038993835,0.268506795167923,0.1888711005449295,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8230830430984497,0.2907086908817291,0.2765581905841827,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.8229053616523743,0.2902395129203796,1.3109643459320068,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.45660400390625,291.3613586425781,1.0,0.5221300721168518,1.0,1.0,0.406076431274414,1.0,-2.8031041622161865,1.825484156608581,0.9776200652122498,1.192109227180481,0.0,0.0,0.0,117.418701171875,111.0,-21.24483299255371,-0.0,1814.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.8177341222763062,0.2710493803024292,0.2448116093873977,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8765669465065002,0.3374664485454559,0.3200056254863739,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.8179988265037537,0.2712450921535492,0.190604418516159,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8383246660232544,0.2937468588352203,0.279188722372055,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8372161388397217,0.2922278344631195,1.3187766075134275,291.3458557128906,291.1499938964844,288.1369934082031,286.77935791015625,291.33465576171875,297.4503173828125,291.3452453613281,1.0,0.5214613080024719,1.0,1.0,0.399661123752594,1.0,-2.8255019187927246,1.8560998439788816,0.9694021940231324,1.2176721096038818,0.0,0.0,0.0,112.04952239990234,99.0,-22.117774963378903,-0.0,1823.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.8177341222763062,0.2710493803024292,0.2448116093873977,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8765669465065002,0.3374664485454559,0.3200056254863739,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.8179988265037537,0.2712450921535492,0.190604418516159,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8383246660232544,0.2937468588352203,0.279188722372055,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8372161388397217,0.2922278344631195,1.3187766075134275,291.3458557128906,291.1499938964844,288.1369934082031,286.77935791015625,291.33465576171875,297.4503173828125,291.3452453613281,1.0,0.5214613080024719,1.0,1.0,0.399661123752594,1.0,-2.8255019187927246,1.8560998439788816,0.9694021940231324,1.2176721096038818,0.0,0.0,0.0,112.04952239990234,99.0,-22.117774963378903,-0.0,1823.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.840975284576416,0.274073988199234,0.2471932023763656,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9046143889427184,0.3419018387794494,0.3238247036933899,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8409361839294434,0.2739535868167877,0.1922330856323242,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.862699568271637,0.2967453300952911,0.2816678583621979,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.860489547252655,0.2941573560237884,1.3257825374603271,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.330322265625,297.44464111328125,291.3359680175781,1.0,0.5189423561096191,1.0,1.0,0.3946159482002258,1.0,-2.846312999725342,1.8825275897979736,0.9637854695320128,1.239396572113037,0.0,0.0,0.0,103.9971694946289,87.0,-14.595083236694336,-0.0,1817.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.840975284576416,0.274073988199234,0.2471932023763656,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.9046143889427184,0.3419018387794494,0.3238247036933899,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8409361839294434,0.2739535868167877,0.1922330856323242,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.862699568271637,0.2967453300952911,0.2816678583621979,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.860489547252655,0.2941573560237884,1.3257825374603271,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.330322265625,297.44464111328125,291.3359680175781,1.0,0.5189423561096191,1.0,1.0,0.3946159482002258,1.0,-2.846312999725342,1.8825275897979736,0.9637854695320128,1.239396572113037,0.0,0.0,0.0,103.9971694946289,87.0,-14.595083236694336,-0.0,1817.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8758571743965149,0.2770857214927673,0.2494972199201584,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9491342902183532,0.3463660180568695,0.327603280544281,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8754940629005432,0.2766703367233276,0.1938158273696899,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8995699882507324,0.2997437715530395,0.284076452255249,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8960800766944885,0.2960711717605591,1.332380294799805,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,297.43975830078125,291.3308410644531,1.0,0.5153459906578064,1.0,1.0,0.3895707428455353,1.0,-2.8663508892059326,1.9085988998413088,0.9577521085739136,1.2609264850616455,0.0,0.0,0.0,94.32180786132812,75.0,-9.100354194641112,-0.0,1801.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8758571743965149,0.2770857214927673,0.2494972199201584,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9491342902183532,0.3463660180568695,0.327603280544281,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8754940629005432,0.2766703367233276,0.1938158273696899,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8995699882507324,0.2997437715530395,0.284076452255249,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8960800766944885,0.2960711717605591,1.332380294799805,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,297.43975830078125,291.3308410644531,1.0,0.5153459906578064,1.0,1.0,0.3895707428455353,1.0,-2.8663508892059326,1.9085988998413088,0.9577521085739136,1.2609264850616455,0.0,0.0,0.0,94.32180786132812,75.0,-9.100354194641112,-0.0,1801.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8999934196472168,0.2785856127738952,0.2506293654441833,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9756676554679872,0.34860759973526,0.3294860422611236,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8994603157043457,0.2780326306819916,0.1945981383323669,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9263468980789183,0.3012446761131286,0.2852660417556762,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9216426610946656,0.2970245778560638,1.3355854749679563,291.3290100097656,291.1499938964844,288.28741455078125,286.8651733398437,291.3262634277344,297.4376220703125,291.3289489746094,1.0,0.5132788419723511,1.0,1.0,0.3870481550693512,1.0,-2.876197576522827,1.9216142892837524,0.9545832872390748,1.2717077732086182,0.0,0.0,0.0,89.06649780273438,75.0,-7.351675033569336,-0.0,1791.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9306951761245728,0.2800711095333099,0.251761645078659,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.9990000128746032,0.3508608043193817,0.3307389318943023,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.929901123046875,0.2793889045715332,0.1953857988119125,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.958113968372345,0.3027388155460357,0.2864619195461273,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9530259370803832,0.2979681491851806,1.3388062715530396,291.3245849609375,291.1499938964844,288.3177490234375,286.8822937011719,291.3169860839844,297.4355163574219,291.32403564453125,1.0,0.511013925075531,1.0,1.0,0.3834740817546844,1.0,-2.8841373920440674,1.9361612796783447,0.9479761123657228,1.284682035446167,0.0,0.0,0.0,83.9245376586914,93.0,-11.271693229675291,-0.0,1779.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.9339526891708374,0.282943457365036,0.2543597519397735,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.9990000128746032,0.3557067513465881,0.3317540287971496,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.932869553565979,0.2820428311824798,0.1972445696592331,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9609270691871644,0.3056722283363342,0.289238840341568,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9547019600868224,0.2997938096523285,1.3470418453216553,291.3075256347656,291.1499938964844,288.3786926269531,286.9164733886719,291.2976379394531,297.43267822265625,291.30694580078125,1.0,0.5152785778045654,1.0,1.0,0.3763259351253509,1.0,-2.905102491378784,1.969227313995361,0.9358751773834229,1.31254780292511,0.0,0.0,0.0,84.78312683105469,111.0,-19.8024959564209,-0.0,1815.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.9339526891708374,0.282943457365036,0.2543597519397735,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.9990000128746032,0.3557067513465881,0.3317540287971496,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.932869553565979,0.2820428311824798,0.1972445696592331,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9609270691871644,0.3056722283363342,0.289238840341568,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9547019600868224,0.2997938096523285,1.3470418453216553,291.3075256347656,291.1499938964844,288.3786926269531,286.9164733886719,291.2976379394531,297.43267822265625,291.30694580078125,1.0,0.5152785778045654,1.0,1.0,0.3763259351253509,1.0,-2.905102491378784,1.969227313995361,0.9358751773834229,1.31254780292511,0.0,0.0,0.0,84.78312683105469,111.0,-19.8024959564209,-0.0,1815.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9014400243759156,0.2856554985046386,0.2570877969264984,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.979088544845581,0.3599453866481781,0.3402821719646454,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9003320336341858,0.2845901548862457,0.1992427855730056,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9275332689285278,0.3085055649280548,0.2922106683254242,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9196860194206238,0.3015046417713165,1.3561493158340454,291.2911682128906,291.1499938964844,288.43994140625,286.9505920410156,291.2796325683594,297.427001953125,291.2904968261719,1.0,0.5245489478111267,1.0,1.0,0.3691777884960174,1.0,-2.9333741664886475,2.0072133541107178,0.9261607527732848,1.3443551063537598,0.0,0.0,0.0,92.74656677246094,129.0,-22.33079719543457,-0.0,1902.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9014400243759156,0.2856554985046386,0.2570877969264984,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.979088544845581,0.3599453866481781,0.3402821719646454,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9003320336341858,0.2845901548862457,0.1992427855730056,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9275332689285278,0.3085055649280548,0.2922106683254242,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9196860194206238,0.3015046417713165,1.3561493158340454,291.2911682128906,291.1499938964844,288.43994140625,286.9505920410156,291.2796325683594,297.427001953125,291.2904968261719,1.0,0.5245489478111267,1.0,1.0,0.3691777884960174,1.0,-2.9333741664886475,2.0072133541107178,0.9261607527732848,1.3443551063537598,0.0,0.0,0.0,92.74656677246094,129.0,-22.33079719543457,-0.0,1902.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8636883497238159,0.2882049083709717,0.2598210871219635,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9378278851509094,0.3640356361865997,0.3445900678634643,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8625450730323792,0.2870180010795593,0.201277270913124,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8861730098724365,0.3112230598926544,0.2952359914779663,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.878543496131897,0.3030755519866943,1.3654086589813232,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.2724914550781,297.4205322265625,291.279052734375,1.0,0.5363641977310181,1.0,1.0,0.3633188009262085,1.0,-2.9612536430358887,2.0418591499328613,0.9193946123123168,1.3725550174713137,0.0,0.0,0.0,105.21119689941406,147.0,-16.74891471862793,-0.0,2009.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8636883497238159,0.2882049083709717,0.2598210871219635,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.9378278851509094,0.3640356361865997,0.3445900678634643,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8625450730323792,0.2870180010795593,0.201277270913124,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.8861730098724365,0.3112230598926544,0.2952359914779663,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.878543496131897,0.3030755519866943,1.3654086589813232,291.279296875,291.1499938964844,288.50146484375,286.984619140625,291.2724914550781,297.4205322265625,291.279052734375,1.0,0.5363641977310181,1.0,1.0,0.3633188009262085,1.0,-2.9612536430358887,2.0418591499328613,0.9193946123123168,1.3725550174713137,0.0,0.0,0.0,105.21119689941406,147.0,-16.74891471862793,-0.0,2009.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8311017155647278,0.2906405925750732,0.2625532150268554,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.8974230885505676,0.368130624294281,0.348998099565506,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8299952149391174,0.2893647253513336,0.2033347338438034,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.85129314661026,0.3138596415519714,0.2982932031154632,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8434625864028931,0.3045431077480316,1.3747162818908691,291.27154541015625,291.1499938964844,288.5632629394531,287.0185546875,291.2665710449219,297.4142761230469,291.2713317871094,1.0,0.549399197101593,1.0,1.0,0.3574598133563995,1.0,-2.987173080444336,2.0754287242889404,0.9117443561553956,1.4002468585968018,0.0,0.0,0.0,120.45196533203124,150.0,-12.392436027526855,-0.0,2131.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8311017155647278,0.2906405925750732,0.2625532150268554,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.8974230885505676,0.368130624294281,0.348998099565506,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8299952149391174,0.2893647253513336,0.2033347338438034,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.85129314661026,0.3138596415519714,0.2982932031154632,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.8434625864028931,0.3045431077480316,1.3747162818908691,291.27154541015625,291.1499938964844,288.5632629394531,287.0185546875,291.2665710449219,297.4142761230469,291.2713317871094,1.0,0.549399197101593,1.0,1.0,0.3574598133563995,1.0,-2.987173080444336,2.0754287242889404,0.9117443561553956,1.4002468585968018,0.0,0.0,0.0,120.45196533203124,150.0,-12.392436027526855,-0.0,2131.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.821806013584137,0.2918234467506408,0.2638182938098907,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8867409825325012,0.3701713979244232,0.351126879453659,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8206786513328552,0.2905142605304718,0.2042929679155349,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8415094614028931,0.3151535987854004,0.2997261583805084,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8334640264511108,0.3052451610565185,1.378882646560669,291.26824951171875,291.1499938964844,288.59423828125,287.0354919433594,291.2638244628906,297.4112548828125,291.26806640625,1.0,0.5542724132537842,1.0,1.0,0.3545303344726562,1.0,-2.999138116836548,2.091677665710449,0.9074605107307434,1.4138139486312866,0.0,0.0,0.0,126.21458435058594,150.0,-10.910797119140623,-0.0,2181.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8152033686637878,0.2929937839508056,0.2650254964828491,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8794330358505249,0.3722123205661773,0.3532087802886963,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8140372633934021,0.2916571199893951,0.2052108198404312,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8347788453102112,0.3164397180080414,0.3011036515235901,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8264073133468628,0.3059345185756683,1.3827637434005735,291.2667236328125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.4084167480469,291.266845703125,1.0,0.5585338473320007,1.0,1.0,0.3521585166454315,1.0,-3.010517835617065,2.1060919761657715,0.904425859451294,1.4256590604782104,0.0,0.0,0.0,130.84535217285156,138.0,-6.984233379364014,-0.0,2225.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8168804049491882,0.2953421771526336,0.2671269476413727,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8822641968727112,0.3763246238231659,0.3570692241191864,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8156881928443909,0.2939608693122864,0.2068119049072265,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8365064263343811,0.3190237581729889,0.303536057472229,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271835446357727,0.3073126375675201,1.3889379501342771,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.2701721191406,297.40350341796875,291.2689819335937,1.0,0.5612527132034302,1.0,1.0,0.347414880990982,1.0,-3.0299601554870605,2.1326913833618164,0.8972687125205994,1.4478957653045654,0.0,0.0,0.0,131.83140563964844,126.0,0.1501310020685196,-0.0,2265.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8168804049491882,0.2953421771526336,0.2671269476413727,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8822641968727112,0.3763246238231659,0.3570692241191864,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8156881928443909,0.2939608693122864,0.2068119049072265,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8365064263343811,0.3190237581729889,0.303536057472229,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271835446357727,0.3073126375675201,1.3889379501342771,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.2701721191406,297.40350341796875,291.2689819335937,1.0,0.5612527132034302,1.0,1.0,0.347414880990982,1.0,-3.0299601554870605,2.1326913833618164,0.8972687125205994,1.4478957653045654,0.0,0.0,0.0,131.83140563964844,126.0,0.1501310020685196,-0.0,2265.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8289312124252319,0.2977279722690582,0.2690450251102447,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8975182175636292,0.3804996311664581,0.360760748386383,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8277283310890198,0.296318918466568,0.2082810848951339,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8490889072418213,0.3216537535190582,0.3057817220687866,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8384738564491272,0.3087236881256103,1.3941631317138672,291.2726135253906,291.1499938964844,288.75,287.119873046875,291.2755432128906,297.3997802734375,291.2728881835937,1.0,0.560553252696991,1.0,1.0,0.342671275138855,1.0,-3.047452688217163,2.1581947803497314,0.8892578482627869,1.4694371223449707,0.0,0.0,0.0,127.07097625732422,114.0,3.995558023452759,-0.0,2272.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8289312124252319,0.2977279722690582,0.2690450251102447,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.8975182175636292,0.3804996311664581,0.360760748386383,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8277283310890198,0.296318918466568,0.2082810848951339,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8490889072418213,0.3216537535190582,0.3057817220687866,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.8384738564491272,0.3087236881256103,1.3941631317138672,291.2726135253906,291.1499938964844,288.75,287.119873046875,291.2755432128906,297.3997802734375,291.2728881835937,1.0,0.560553252696991,1.0,1.0,0.342671275138855,1.0,-3.047452688217163,2.1581947803497314,0.8892578482627869,1.4694371223449707,0.0,0.0,0.0,127.07097625732422,114.0,3.995558023452759,-0.0,2272.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8490614295005798,0.3001434504985809,0.270875871181488,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.924058198928833,0.384733110666275,0.3643861413002014,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477874398231506,0.2987303137779236,0.2096977680921554,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8707327842712402,0.3243316113948822,0.3079504072666168,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8583121299743652,0.3101732134819031,1.39897882938385,291.2777404785156,291.1499938964844,288.81353759765625,287.15185546875,291.28173828125,297.3970031738281,291.2780456542969,1.0,0.5579522252082825,1.0,1.0,0.3378510177135467,1.0,-3.0641121864318848,2.183529853820801,0.880582332611084,1.4909906387329102,0.0,0.0,0.0,119.17913818359376,102.0,6.423527240753174,-0.0,2261.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8490614295005798,0.3001434504985809,0.270875871181488,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.924058198928833,0.384733110666275,0.3643861413002014,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8477874398231506,0.2987303137779236,0.2096977680921554,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8707327842712402,0.3243316113948822,0.3079504072666168,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8583121299743652,0.3101732134819031,1.39897882938385,291.2777404785156,291.1499938964844,288.81353759765625,287.15185546875,291.28173828125,297.3970031738281,291.2780456542969,1.0,0.5579522252082825,1.0,1.0,0.3378510177135467,1.0,-3.0641121864318848,2.183529853820801,0.880582332611084,1.4909906387329102,0.0,0.0,0.0,119.17913818359376,102.0,6.423527240753174,-0.0,2261.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
