time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794853091239929,0.3025798499584198,0.2726587057113647,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.962675392627716,0.3890195786952972,0.3679902255535126,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781130909919739,0.3011899292469024,0.2110956460237503,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.902985155582428,0.3270539939403534,0.3100897669792175,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8885750770568848,0.3116591572761535,1.403618574142456,291.2846984863281,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.5542654395103455,1.0,1.0,0.3330307304859161,1.0,-3.0804193019866943,2.208790063858032,0.8716292381286621,1.5125465393066406,0.0,0.0,0.0,109.45433044433594,90.0,9.024880409240724,-0.0,2240.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8794853091239929,0.3025798499584198,0.2726587057113647,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.962675392627716,0.3890195786952972,0.3679902255535126,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8781130909919739,0.3011899292469024,0.2110956460237503,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.902985155582428,0.3270539939403534,0.3100897669792175,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.8885750770568848,0.3116591572761535,1.403618574142456,291.2846984863281,291.1499938964844,288.87890625,287.18072509765625,291.2899780273437,297.3949890136719,291.2850952148437,1.0,0.5542654395103455,1.0,1.0,0.3330307304859161,1.0,-3.0804193019866943,2.208790063858032,0.8716292381286621,1.5125465393066406,0.0,0.0,0.0,109.45433044433594,90.0,9.024880409240724,-0.0,2240.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8999148607254028,0.3038049936294555,0.2735396921634674,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9837552309036256,0.3911836445331573,0.369794100522995,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.8985193967819214,0.3024384379386902,0.2117945700883865,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9260414242744446,0.3284327387809753,0.3111582696437835,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889099121094,0.9089946150779724,0.3124164044857025,1.4059184789657593,291.2890014648437,291.1499938964844,288.9122619628906,287.1940612792969,291.2948913574219,297.3942565917969,291.2893981933594,1.0,0.55216383934021,1.0,1.0,0.3306206166744232,1.0,-3.0885369777679443,2.2214503288269043,0.8670867085456848,1.5233629941940308,0.0,0.0,0.0,104.1390609741211,90.0,10.340858459472656,-0.0,2227.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9232479929924012,0.3050219118595123,0.2744397222995758,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9990000128746032,0.3934035897254944,0.3686964213848114,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9216667413711548,0.3036858737468719,0.212513118982315,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.951008439064026,0.3298100233078003,0.3122528195381164,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9329870343208312,0.313170462846756,1.4083340167999268,291.2928771972656,291.1499938964844,288.946044921875,287.2066955566406,291.2975158691406,297.3936462402344,291.2931823730469,1.0,0.549791693687439,1.0,1.0,0.3278889060020447,1.0,-3.0933263301849365,2.232802391052246,0.8605239391326904,1.5338526964187622,0.0,0.0,0.0,99.21084594726562,93.0,10.04875373840332,-0.0,2209.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939652383327484,0.3073912262916565,0.2764734029769897,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989322781562805,0.3549498617649078,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9381660223007202,0.3061437308788299,0.2141494303941726,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.966450333595276,0.3325290083885193,0.3147122263908386,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481698870658876,0.3146446347236633,1.4144412279129028,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482054352760315,1.0,1.0,0.3224254846572876,1.0,-3.091585636138916,2.24819564819336,0.8433898687362671,1.5495178699493408,0.0,0.0,0.0,96.48336029052734,96.0,8.454754829406738,-0.0,2192.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939652383327484,0.3073912262916565,0.2764734029769897,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3989322781562805,0.3549498617649078,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9381660223007202,0.3061437308788299,0.2141494303941726,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.966450333595276,0.3325290083885193,0.3147122263908386,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481698870658876,0.3146446347236633,1.4144412279129028,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3026428222656,297.39617919921875,291.298583984375,1.0,0.5482054352760315,1.0,1.0,0.3224254846572876,1.0,-3.091585636138916,2.24819564819336,0.8433898687362671,1.5495178699493408,0.0,0.0,0.0,96.48336029052734,96.0,8.454754829406738,-0.0,2192.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495575428009032,0.3097383081912994,0.2785249352455139,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053045213222503,0.3477645516395569,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482515454292296,0.3086179792881012,0.2158270478248596,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.975351333618164,0.3352660834789276,0.3172293603420257,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568315744400024,0.3161492049694061,1.420867919921875,291.3059997558594,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485932230949402,1.0,1.0,0.3169620931148529,1.0,-3.098173141479492,2.2692220211029053,0.8289509415626526,1.5689254999160769,0.0,0.0,0.0,95.40541076660156,114.0,10.45063304901123,-0.0,2198.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9495575428009032,0.3097383081912994,0.2785249352455139,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.9990000128746032,0.4053045213222503,0.3477645516395569,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9482515454292296,0.3086179792881012,0.2158270478248596,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.975351333618164,0.3352660834789276,0.3172293603420257,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.9568315744400024,0.3161492049694061,1.420867919921875,291.3059997558594,291.1499938964844,289.08502197265625,287.2505187988281,291.3117370605469,297.4023742675781,291.3063659667969,1.0,0.5485932230949402,1.0,1.0,0.3169620931148529,1.0,-3.098173141479492,2.2692220211029053,0.8289509415626526,1.5689254999160769,0.0,0.0,0.0,95.40541076660156,114.0,10.45063304901123,-0.0,2198.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9392353296279908,0.3121049404144287,0.280724823474884,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111063480377197,0.3608258664608001,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9380844235420228,0.3111492991447449,0.2176453024148941,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664663076400756,0.3380621373653412,0.319937914609909,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9457969665527344,0.3177171051502228,1.428240418434143,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3141174316406,1.0,0.5560117363929749,1.0,1.0,0.3107922077178955,1.0,-3.130789041519165,2.3101301193237305,0.8206589818000793,1.6020137071609497,0.0,0.0,0.0,99.20374298095705,132.0,11.0604829788208,-0.0,2278.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9392353296279908,0.3121049404144287,0.280724823474884,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.9990000128746032,0.4111063480377197,0.3608258664608001,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9380844235420228,0.3111492991447449,0.2176453024148941,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9664663076400756,0.3380621373653412,0.319937914609909,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.9457969665527344,0.3177171051502228,1.428240418434143,291.3135986328125,291.141845703125,289.1565856933594,287.268798828125,291.3204040527344,297.4066467285156,291.3141174316406,1.0,0.5560117363929749,1.0,1.0,0.3107922077178955,1.0,-3.130789041519165,2.3101301193237305,0.8206589818000793,1.6020137071609497,0.0,0.0,0.0,99.20374298095705,132.0,11.0604829788208,-0.0,2278.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144839644432068,0.3144373893737793,0.2830325961112976,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.4148392081260681,0.3897435665130615,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9136022925376892,0.3136877417564392,0.2195764034986496,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.943101406097412,0.3408690690994262,0.32280233502388,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200285077095032,0.3192675411701202,1.4362707138061523,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238525390625,1.0,0.5682687759399414,1.0,1.0,0.3046223521232605,1.0,-3.182840347290039,2.3646724224090576,0.8181677460670471,1.6446552276611328,0.0,0.0,0.0,107.1813735961914,150.0,13.119540214538574,-0.0,2420.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9144839644432068,0.3144373893737793,0.2830325961112976,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9990000128746032,0.4148392081260681,0.3897435665130615,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9136022925376892,0.3136877417564392,0.2195764034986496,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.943101406097412,0.3408690690994262,0.32280233502388,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9200285077095032,0.3192675411701202,1.4362707138061523,291.3232116699219,291.0515441894531,289.2294006347656,287.2848815917969,291.33135986328125,297.4018859863281,291.3238525390625,1.0,0.5682687759399414,1.0,1.0,0.3046223521232605,1.0,-3.182840347290039,2.3646724224090576,0.8181677460670471,1.6446552276611328,0.0,0.0,0.0,107.1813735961914,150.0,13.119540214538574,-0.0,2420.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8907709717750549,0.3155370056629181,0.2843040227890014,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.9822463393211364,0.4161160588264465,0.3938450217247009,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8901048302650452,0.3149047195911407,0.2206436246633529,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9165059328079224,0.3422217667102813,0.3243736326694488,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8952087759971619,0.3199710845947265,1.4408637285232544,291.328857421875,291.0058898925781,289.2662353515625,287.29217529296875,291.3354187011719,297.3961181640625,291.3292541503906,1.0,0.5748961567878723,1.0,1.0,0.301537424325943,1.0,-3.1989047527313232,2.385213613510132,0.8136911392211914,1.6619879007339478,0.0,0.0,0.0,114.82538604736328,150.0,13.340407371520996,-0.0,2492.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8690018653869629,0.3165879547595978,0.2855618894100189,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9594495296478271,0.4176440238952636,0.3954865336418152,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8684816360473633,0.3160845935344696,0.2217070162296295,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8931459784507751,0.3435390293598175,0.3259409666061401,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8728635907173157,0.3206280171871185,1.445378661155701,291.3260192871094,290.9598999023437,289.3033142089844,287.29901123046875,291.32159423828125,297.3915100097656,291.3253173828125,1.0,0.5814785361289978,1.0,1.0,0.2959383130073547,1.0,-3.2110092639923096,2.4104936122894287,0.8005155324935913,1.6845515966415403,0.0,0.0,0.0,123.29442596435548,168.0,0.1170714870095253,-0.0,2562.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353817462921143,0.3184774219989776,0.2879309356212616,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9165974259376526,0.4210799932479858,0.3992585837841034,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351570963859558,0.3182847797870636,0.2237535566091537,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574414253234863,0.3460217714309692,0.3289738893508911,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8381993770599365,0.3217721581459045,1.4538214206695557,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.38397216796875,291.3030700683594,1.0,0.5947547554969788,1.0,1.0,0.2847401201725006,1.0,-3.234654664993286,2.4619174003601074,0.7727373242378235,1.7305915355682373,0.0,0.0,0.0,140.83921813964844,171.0,-21.67092514038086,-0.0,2706.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8353817462921143,0.3184774219989776,0.2879309356212616,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.9165974259376526,0.4210799932479858,0.3992585837841034,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.8351570963859558,0.3182847797870636,0.2237535566091537,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.8574414253234863,0.3460217714309692,0.3289738893508911,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8381993770599365,0.3217721581459045,1.4538214206695557,291.3038635253906,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.38397216796875,291.3030700683594,1.0,0.5947547554969788,1.0,1.0,0.2847401201725006,1.0,-3.234654664993286,2.4619174003601074,0.7727373242378235,1.7305915355682373,0.0,0.0,0.0,140.83921813964844,171.0,-21.67092514038086,-0.0,2706.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192611932754517,0.3201437592506408,0.2898632884025574,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8970999717712402,0.4246941208839416,0.4030454158782959,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193171620368958,0.3203087151050567,0.2254982441663742,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.840717077255249,0.3483306765556335,0.3316029906272888,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.821441113948822,0.3227239847183227,1.4602611064910889,291.2799072265625,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.377197265625,291.2790832519531,1.0,0.6036092042922974,1.0,1.0,0.2735419273376465,1.0,-3.254540205001831,2.510938167572021,0.7436021566390991,1.7751201391220093,0.0,0.0,0.0,152.41676330566406,159.0,-29.98699760437012,-0.0,2812.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8192611932754517,0.3201437592506408,0.2898632884025574,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8970999717712402,0.4246941208839416,0.4030454158782959,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.8193171620368958,0.3203087151050567,0.2254982441663742,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.840717077255249,0.3483306765556335,0.3316029906272888,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801208496094,0.821441113948822,0.3227239847183227,1.4602611064910889,291.2799072265625,290.77313232421875,289.45391845703125,287.3221740722656,291.2659606933594,297.377197265625,291.2790832519531,1.0,0.6036092042922974,1.0,1.0,0.2735419273376465,1.0,-3.254540205001831,2.510938167572021,0.7436021566390991,1.7751201391220093,0.0,0.0,0.0,152.41676330566406,159.0,-29.98699760437012,-0.0,2812.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8194136619567871,0.3215720951557159,0.2912343442440033,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.8984223008155823,0.4282522201538086,0.4064503610134125,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819776177406311,0.3221417665481567,0.2268350422382354,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.8412781357765198,0.3504478931427002,0.3336786329746246,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8210399150848389,0.3234718143939972,1.4640097618103027,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1810913085937,297.3699951171875,291.2172546386719,1.0,0.605840265750885,1.0,1.0,0.2538444697856903,1.0,-3.2689037322998047,2.58170747756958,0.6871961951255798,1.842569589614868,0.0,0.0,0.0,153.76475524902344,147.0,-74.29773712158203,-0.0,2850.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.8194136619567871,0.3215720951557159,0.2912343442440033,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.8984223008155823,0.4282522201538086,0.4064503610134125,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.819776177406311,0.3221417665481567,0.2268350422382354,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.8412781357765198,0.3504478931427002,0.3336786329746246,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8210399150848389,0.3234718143939972,1.4640097618103027,291.2200012207031,290.6783447265625,289.5303649902344,287.3316345214844,291.1810913085937,297.3699951171875,291.2172546386719,1.0,0.605840265750885,1.0,1.0,0.2538444697856903,1.0,-3.2689037322998047,2.58170747756958,0.6871961951255798,1.842569589614868,0.0,0.0,0.0,153.76475524902344,147.0,-74.29773712158203,-0.0,2850.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8278313875198364,0.3226346969604492,0.292077362537384,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.9102683663368224,0.4315384328365326,0.4094065725803375,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8285513520240784,0.3236753940582275,0.2278080731630325,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506295084953308,0.3522661328315735,0.3352632820606231,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289572596549988,0.3239096701145172,1.4653857946395874,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.3608703613281,291.1410217285156,1.0,0.6044809818267822,1.0,1.0,0.2341469973325729,1.0,-3.27820897102356,2.648996353149414,0.6292126178741455,1.9076390266418457,0.0,0.0,0.0,149.3680877685547,135.0,-96.5405502319336,-0.0,2845.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8278313875198364,0.3226346969604492,0.292077362537384,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.9102683663368224,0.4315384328365326,0.4094065725803375,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8285513520240784,0.3236753940582275,0.2278080731630325,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.8506295084953308,0.3522661328315735,0.3352632820606231,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8289572596549988,0.3239096701145172,1.4653857946395874,291.1438903808594,290.5827941894531,289.607421875,287.3399658203125,291.0980834960937,297.3608703613281,291.1410217285156,1.0,0.6044809818267822,1.0,1.0,0.2341469973325729,1.0,-3.27820897102356,2.648996353149414,0.6292126178741455,1.9076390266418457,0.0,0.0,0.0,149.3680877685547,135.0,-96.5405502319336,-0.0,2845.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8342065215110779,0.3230645060539245,0.2923517823219299,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.9196444153785706,0.4330958724021911,0.4107494652271271,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8351308107376099,0.3243560492992401,0.2281927913427353,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8577610850334167,0.3530867099761963,0.3359162211418152,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8351017236709595,0.3240330517292022,1.4653842449188232,291.1056823730469,290.5348205566406,289.6461181640625,287.34381103515625,291.058837890625,297.3558654785156,291.10284423828125,1.0,0.602920413017273,1.0,1.0,0.2242982685565948,1.0,-3.281402349472046,2.681133985519409,0.6002682447433472,1.938984751701355,0.0,0.0,0.0,145.8865509033203,135.0,-100.79176330566406,-0.0,2832.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.841895580291748,0.3234411180019378,0.2925587594509125,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9310254454612732,0.4346051812171936,0.4120274484157562,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8430476188659668,0.324991375207901,0.2285304963588714,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8663923740386963,0.3538602590560913,0.3365038931369781,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8425625562667847,0.3241052627563476,1.4650532007217407,291.06402587890625,290.4866943359375,289.6849060058594,287.3474426269531,291.01153564453125,297.3507385253906,291.0606994628906,1.0,0.6009792685508728,1.0,1.0,0.2128759771585464,1.0,-3.283905029296875,2.716726779937744,0.5671782493591309,1.97391939163208,0.0,0.0,0.0,141.86488342285156,123.0,-109.23477935791016,-0.0,2815.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8616491556167603,0.3240042328834533,0.2927656471729278,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9581778049468994,0.4374473392963409,0.4143792986869812,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633478283882141,0.3261014819145202,0.2290649563074112,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.888369083404541,0.3552427887916565,0.3374844193458557,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618417382240295,0.3240737915039062,1.4634138345718384,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397521972656,290.9728088378906,1.0,0.5961865782737732,1.0,1.0,0.1900313943624496,1.0,-3.286837100982666,2.784971237182617,0.5018659234046936,2.041314125061035,0.0,0.0,0.0,132.6686553955078,111.0,-117.84082794189452,-0.0,2770.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8616491556167603,0.3240042328834533,0.2927656471729278,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.9581778049468994,0.4374473392963409,0.4143792986869812,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8633478283882141,0.3261014819145202,0.2290649563074112,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.888369083404541,0.3552427887916565,0.3374844193458557,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.8618417382240295,0.3240737915039062,1.4634138345718384,290.9759826660156,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397521972656,290.9728088378906,1.0,0.5961865782737732,1.0,1.0,0.1900313943624496,1.0,-3.286837100982666,2.784971237182617,0.5018659234046936,2.041314125061035,0.0,0.0,0.0,132.6686553955078,111.0,-117.84082794189452,-0.0,2770.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8886632919311523,0.3243942260742187,0.2927634418010711,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877440929412842,0.4401341676712036,0.4165282547473907,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8910015821456909,0.3270626962184906,0.2294566631317138,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9185153841972352,0.3564685881137848,0.3382650911808014,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883183598518372,0.3238701820373535,1.4607579708099363,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.3286437988281,290.8914794921875,1.0,0.5905507206916809,1.0,1.0,0.1671868115663528,1.0,-3.287638187408448,2.848254442214966,0.4393838047981262,2.104218006134033,0.0,0.0,0.0,122.48788452148438,99.0,-113.79850769042967,-0.0,2715.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8886632919311523,0.3243942260742187,0.2927634418010711,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89453125,0.9877440929412842,0.4401341676712036,0.4165282547473907,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8910015821456909,0.3270626962184906,0.2294566631317138,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.9185153841972352,0.3564685881137848,0.3382650911808014,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8950500488281,0.8883183598518372,0.3238701820373535,1.4607579708099363,290.8943786621094,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.3286437988281,290.8914794921875,1.0,0.5905507206916809,1.0,1.0,0.1671868115663528,1.0,-3.287638187408448,2.848254442214966,0.4393838047981262,2.104218006134033,0.0,0.0,0.0,122.48788452148438,99.0,-113.79850769042967,-0.0,2715.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9139488339424132,0.3245124220848083,0.2926872968673706,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4430740177631378,0.4037046134471893,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9172511696815492,0.3277904391288757,0.2298096865415573,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9480136036872864,0.3574572801589966,0.3389875292778015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9129427671432496,0.3234233558177948,1.4577745199203491,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.67254638671875,297.31793212890625,290.7648620605469,1.0,0.5833315253257751,1.0,1.0,0.143314704298973,1.0,-3.2698681354522705,2.9390907287597656,0.330777496099472,2.199084758758545,0.0,0.0,0.0,114.2602310180664,87.0,-174.64068603515625,-0.0,2634.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9139488339424132,0.3245124220848083,0.2926872968673706,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.9990000128746032,0.4430740177631378,0.4037046134471893,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9172511696815492,0.3277904391288757,0.2298096865415573,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.9480136036872864,0.3574572801589966,0.3389875292778015,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9129427671432496,0.3234233558177948,1.4577745199203491,290.7723388671875,290.1965026855469,289.9189453125,287.366943359375,290.67254638671875,297.31793212890625,290.7648620605469,1.0,0.5833315253257751,1.0,1.0,0.143314704298973,1.0,-3.2698681354522705,2.9390907287597656,0.330777496099472,2.199084758758545,0.0,0.0,0.0,114.2602310180664,87.0,-174.64068603515625,-0.0,2634.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383352398872375,0.3237061202526092,0.2919992804527282,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537353515625,0.9990000128746032,0.4475713074207306,0.3762561678886413,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384826660156,0.9425258040428162,0.3277506530284881,0.2297751009464264,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.971730649471283,0.3576995730400085,0.3392006158828735,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9368261694908142,0.322275310754776,1.4525108337402344,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.57355797290802,1.0,1.0,0.1194425895810127,1.0,-3.229940891265869,3.058892011642456,0.1710489988327026,2.3273746967315674,0.0,0.0,0.0,106.94721221923828,105.0,-289.50299072265625,-0.0,2514.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9383352398872375,0.3237061202526092,0.2919992804527282,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.537353515625,0.9990000128746032,0.4475713074207306,0.3762561678886413,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384826660156,0.9425258040428162,0.3277506530284881,0.2297751009464264,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.971730649471283,0.3576995730400085,0.3392006158828735,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9368261694908142,0.322275310754776,1.4525108337402344,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3894348144531,297.31011962890625,290.5265808105469,1.0,0.57355797290802,1.0,1.0,0.1194425895810127,1.0,-3.229940891265869,3.058892011642456,0.1710489988327026,2.3273746967315674,0.0,0.0,0.0,106.94721221923828,105.0,-289.50299072265625,-0.0,2514.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.9405916333198548,0.3229670226573944,0.2914008498191833,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164733886719,0.9990000128746032,0.4499846696853637,0.3731383383274078,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.9452275037765504,0.3274506628513336,0.2296038419008255,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.974212884902954,0.3575448989868164,0.3391051590442657,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.9389590620994568,0.3214452862739563,1.4490164518356323,290.4156188964844,290.05133056640625,290.0360107421875,287.37664794921875,290.2749938964844,297.3065185546875,290.4072570800781,1.0,0.5724115967750549,1.0,1.0,0.1075065359473228,1.0,-3.220909118652344,3.1165788173675537,0.1043302938342094,2.386303186416626,0.0,0.0,0.0,105.96285247802734,105.0,-304.8523864746094,-0.0,2492.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.9358053803443908,0.3221397995948791,0.2907240688800812,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.9990000128746032,0.4518508613109588,0.3772465586662292,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33233642578125,0.9409764409065248,0.3270677328109741,0.2293861359357834,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33209228515625,0.9706730842590332,0.3573023974895477,0.3389455378055572,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323974609375,0.934061884880066,0.3205263316631317,1.4452464580535889,290.33135986328125,290.0030822753906,290.074951171875,287.3800964355469,290.2274475097656,297.30078125,290.32684326171875,1.0,0.5730078220367432,1.0,1.0,0.0989378094673156,1.0,-3.2200348377227783,3.152639389038086,0.0673954933881759,2.4222352504730225,0.0,0.0,0.0,106.77237701416016,123.0,-261.11785888671875,-0.0,2495.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9151503443717957,0.3208141624927521,0.2896008789539337,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4537121951580047,0.3980672359466553,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.921098291873932,0.3265167772769928,0.2290726006031036,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9526928663253784,0.3569913804531097,0.3387570679187774,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131688475608826,0.3188541233539581,1.4383630752563477,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20526123046875,297.28472900390625,290.2537841796875,1.0,0.5783088803291321,1.0,1.0,0.0823656469583511,1.0,-3.234815120697021,3.209667205810547,0.025148119777441,2.475475311279297,0.0,0.0,0.0,111.74578857421876,123.0,-145.83494567871094,-0.0,2552.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9142906069755554,0.3207789361476898,0.2895721793174743,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4537337124347687,0.399013876914978,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202441573143004,0.3265056610107422,0.2290678173303604,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518690705299376,0.3569877743721008,0.3387579321861267,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.912304162979126,0.318802535533905,1.4381566047668457,290.25396728515625,289.9068298339844,290.1525573730469,287.38751220703125,290.20574951171875,297.2840576171875,290.2527160644531,1.0,0.5785750150680542,1.0,1.0,0.0818003714084625,1.0,-3.2356667518615723,3.211437702178955,0.0242291167378425,2.477041721343994,0.0,0.0,0.0,111.98458862304688,126.0,-142.02481079101562,-0.0,2555.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
