time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.898773193359375,0.3199965059757232,0.2888823747634887,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.454022467136383,0.4175406992435455,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047144651412964,0.3263912200927734,0.229018434882164,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358609914779664,0.3570859730243683,0.3388983905315399,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964590430259705,0.3174050748348236,1.4322421550750732,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830655694007874,1.0,1.0,0.0646629258990287,1.0,-3.250128746032715,3.243184804916382,0.006943994667381,2.5056357383728027,0.0,0.0,0.0,116.67994689941406,129.0,-39.562744140625,-0.0,2610.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.898773193359375,0.3199965059757232,0.2888823747634887,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9990000128746032,0.454022467136383,0.4175406992435455,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.9047144651412964,0.3263912200927734,0.229018434882164,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9358609914779664,0.3570859730243683,0.3388983905315399,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964590430259705,0.3174050748348236,1.4322421550750732,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2437744140625,297.2641906738281,290.24981689453125,1.0,0.5830655694007874,1.0,1.0,0.0646629258990287,1.0,-3.250128746032715,3.243184804916382,0.006943994667381,2.5056357383728027,0.0,0.0,0.0,116.67994689941406,129.0,-39.562744140625,-0.0,2610.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869797587394714,0.3198480010032654,0.2887459993362427,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981729984283448,0.4543679058551788,0.4303681254386902,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933586478233337,0.3268113732337951,0.2293226420879364,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.922760248184204,0.3577000200748443,0.3394955694675445,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8839964866638184,0.3164697587490082,1.4282052516937256,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.5870441794395447,1.0,1.0,0.0492246076464653,1.0,-3.261882066726685,3.2600173950195312,0.0018646034877747,2.5199086666107178,0.0,0.0,0.0,120.8829345703125,132.0,29.864107131958008,-0.0,2657.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8869797587394714,0.3198480010032654,0.2887459993362427,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9981729984283448,0.4543679058551788,0.4303681254386902,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8933586478233337,0.3268113732337951,0.2293226420879364,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.922760248184204,0.3577000200748443,0.3394955694675445,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8839964866638184,0.3164697587490082,1.4282052516937256,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496337890625,290.2894897460937,1.0,0.5870441794395447,1.0,1.0,0.0492246076464653,1.0,-3.261882066726685,3.2600173950195312,0.0018646034877747,2.5199086666107178,0.0,0.0,0.0,120.8829345703125,132.0,29.864107131958008,-0.0,2657.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.873755931854248,0.3201936781406402,0.2891303896903991,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873394966125488,0.4559226632118225,0.4316687881946563,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804389834403992,0.3276782631874084,0.2299895137548446,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080737233161926,0.3587564826011657,0.3405764997005462,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.870097815990448,0.3159705400466919,1.4263821840286257,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.590002179145813,1.0,1.0,0.0337862893939018,1.0,-3.263566017150879,3.263144016265869,0.0004221306589897,2.522691249847412,0.0,0.0,0.0,125.7503433227539,135.0,68.00360107421875,-0.0,2687.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.873755931854248,0.3201936781406402,0.2891303896903991,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9873394966125488,0.4559226632118225,0.4316687881946563,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804389834403992,0.3276782631874084,0.2299895137548446,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.9080737233161926,0.3587564826011657,0.3405764997005462,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.870097815990448,0.3159705400466919,1.4263821840286257,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.590002179145813,1.0,1.0,0.0337862893939018,1.0,-3.263566017150879,3.263144016265869,0.0004221306589897,2.522691249847412,0.0,0.0,0.0,125.7503433227539,135.0,68.00360107421875,-0.0,2687.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8696011304855347,0.3205249309539795,0.2894463837146759,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9838315844535828,0.4571676850318908,0.4327794015407562,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.876437783241272,0.3282661736011505,0.2304138988256454,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9037763476371764,0.3594398200511932,0.3412401974201202,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656100034713745,0.3158859014511108,1.4260869026184082,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.591399610042572,1.0,1.0,0.0260671321302652,1.0,-3.266232490539551,3.2660436630249023,0.0001888614206109,2.5249624252319336,0.0,0.0,0.0,127.57181549072266,135.0,79.12129211425781,-0.0,2703.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8662952780723572,0.3209308385848999,0.2898266613483429,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9810659885406494,0.4585887491703033,0.4340793788433075,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.873289942741394,0.3289305567741394,0.2308885157108307,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.90049809217453,0.3602004051208496,0.3419724404811859,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.861981213092804,0.3158862888813019,1.4261499643325806,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464904785156,290.4169311523437,1.0,0.5928011536598206,1.0,1.0,0.0208537057042121,1.0,-3.269778251647949,3.2696728706359863,0.0001053946907632,2.5277695655822754,0.0,0.0,0.0,129.18605041503906,138.0,87.07538604736328,-0.0,2719.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613577485084534,0.321937620639801,0.2907595932483673,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9770962595939636,0.4618282318115234,0.4370951056480407,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.868687093257904,0.3304676413536072,0.2319791764020919,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956857919692993,0.3619328737258911,0.3436308801174164,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564375042915344,0.3161224126815796,1.4273080825805664,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957050323486328,1.0,1.0,0.010426852852106,1.0,-3.279221773147583,3.2791898250579834,3.211811781511642e-05,2.5351216793060303,0.0,0.0,0.0,132.02589416503906,141.0,95.8972625732422,-0.0,2755.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613577485084534,0.321937620639801,0.2907595932483673,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9770962595939636,0.4618282318115234,0.4370951056480407,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.868687093257904,0.3304676413536072,0.2319791764020919,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8956857919692993,0.3619328737258911,0.3436308801174164,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564375042915344,0.3161224126815796,1.4273080825805664,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25250244140625,290.4881591796875,1.0,0.5957050323486328,1.0,1.0,0.010426852852106,1.0,-3.279221773147583,3.2791898250579834,3.211811781511642e-05,2.5351216793060303,0.0,0.0,0.0,132.02589416503906,141.0,95.8972625732422,-0.0,2755.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576613068580627,0.323147714138031,0.2918757200241089,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.974318504333496,0.4654259979724884,0.4404782056808471,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653479814529419,0.3322318494319916,0.2332277745008468,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921677470207214,0.3638936579227447,0.3455052971839905,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521901369094849,0.3166132867336273,1.4296189546585083,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2604675292969,290.5603942871094,1.0,0.5988121032714844,1.0,1.0,0.0,1.0,-3.2911641597747803,3.291154861450196,9.187928299070336e-06,2.5443670749664307,0.0,0.0,0.0,134.6331024169922,144.0,99.23572540283205,-0.0,2794.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576613068580627,0.323147714138031,0.2918757200241089,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.974318504333496,0.4654259979724884,0.4404782056808471,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653479814529419,0.3322318494319916,0.2332277745008468,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921677470207214,0.3638936579227447,0.3455052971839905,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8521901369094849,0.3166132867336273,1.4296189546585083,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2604675292969,290.5603942871094,1.0,0.5988121032714844,1.0,1.0,0.0,1.0,-3.2911641597747803,3.291154861450196,9.187928299070336e-06,2.5443670749664307,0.0,0.0,0.0,134.6331024169922,144.0,99.23572540283205,-0.0,2794.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545841574668884,0.3245151340961456,0.293134331703186,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.972122848033905,0.4692589044570923,0.4440966248512268,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626441359519958,0.3341773748397827,0.2346038967370987,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.889291524887085,0.3660280406475067,0.347547173500061,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486056327819824,0.3172954618930816,1.432813286781311,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021357774734497,1.0,1.0,0.0,1.0,-3.304978847503662,3.304970026016236,8.788048035057727e-06,2.555044174194336,0.0,0.0,0.0,137.18983459472656,147.0,99.9638442993164,-0.0,2838.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8545841574668884,0.3245151340961456,0.293134331703186,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.972122848033905,0.4692589044570923,0.4440966248512268,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626441359519958,0.3341773748397827,0.2346038967370987,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.889291524887085,0.3660280406475067,0.347547173500061,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486056327819824,0.3172954618930816,1.432813286781311,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2693176269531,290.6324157714844,1.0,0.6021357774734497,1.0,1.0,0.0,1.0,-3.304978847503662,3.304970026016236,8.788048035057727e-06,2.555044174194336,0.0,0.0,0.0,137.18983459472656,147.0,99.9638442993164,-0.0,2838.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518862724304199,0.3260169327259063,0.294517457485199,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702706336975098,0.4732803106307983,0.4479003250598907,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603343963623047,0.3362849354743957,0.2360952943563461,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868032097816467,0.3683111369609833,0.349733293056488,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454345464706421,0.3181385695934295,1.436753749847412,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2786560058594,290.70361328125,1.0,0.6056735515594482,1.0,1.0,0.0,1.0,-3.320375919342041,3.3203670978546143,8.870109013514593e-06,2.566948175430298,0.0,0.0,0.0,139.7657012939453,150.0,99.3383560180664,-0.0,2885.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8518862724304199,0.3260169327259063,0.294517457485199,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9702706336975098,0.4732803106307983,0.4479003250598907,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603343963623047,0.3362849354743957,0.2360952943563461,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868032097816467,0.3683111369609833,0.349733293056488,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8454345464706421,0.3181385695934295,1.436753749847412,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2786560058594,290.70361328125,1.0,0.6056735515594482,1.0,1.0,0.0,1.0,-3.320375919342041,3.3203670978546143,8.870109013514593e-06,2.566948175430298,0.0,0.0,0.0,139.7657012939453,150.0,99.3383560180664,-0.0,2885.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8506388068199158,0.3268093466758728,0.2952476441860199,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.96943461894989,0.4753502309322357,0.449859619140625,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8592870235443115,0.3373918533325195,0.236878827214241,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856630325317383,0.3695003092288971,0.3508725166320801,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439620733261108,0.3186109364032745,1.4389593601226809,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28338623046875,290.73876953125,1.0,0.6075142621994019,1.0,1.0,0.0,1.0,-3.3285744190216064,3.32856559753418,8.913968486012891e-06,2.57328724861145,0.0,0.0,0.0,141.06898498535156,150.0,98.725341796875,-0.0,2910.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494482636451721,0.3276273012161255,0.2960010468959808,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.96864914894104,0.4774559736251831,0.451853483915329,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8583004474639893,0.3385315239429474,0.2376856654882431,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8845811486244202,0.3707184195518493,0.3520396947860718,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425532579421997,0.3191136419773102,1.44130539894104,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.28814697265625,290.77362060546875,1.0,0.6093989014625549,1.0,1.0,0.0,1.0,-3.3370730876922607,3.337064027786255,8.959547812992241e-06,2.5798585414886475,0.0,0.0,0.0,142.3838653564453,153.0,97.98355865478516,-0.0,2936.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481771945953369,0.3285722136497497,0.2968708276748657,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678245186805724,0.4798537194728851,0.454124242067337,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.857261598110199,0.339844137430191,0.2386149764060974,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834327459335327,0.3721142709255218,0.3533773422241211,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410440683364868,0.3197093904018402,1.4440836906433103,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29345703125,290.8122253417969,1.0,0.6115573644638062,1.0,1.0,0.0,1.0,-3.346916913986206,3.3469078540802,9.01248768059304e-06,2.5874698162078857,0.0,0.0,0.0,143.86984252929688,153.0,97.0250473022461,-0.0,2966.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472211956977844,0.3293339610099792,0.2975717484951019,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9672143459320068,0.4817636907100677,0.4559333026409149,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8564901351928711,0.3408996164798736,0.2393622249364853,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825734257698059,0.3732318878173828,0.3544484376907348,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8399046063423157,0.3201988339424133,1.4463649988174438,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2976379394531,290.8422546386719,1.0,0.6132844686508179,1.0,1.0,0.0,1.0,-3.354865312576294,3.354856252670288,9.055346708919387e-06,2.593615293502808,0.0,0.0,0.0,145.04640197753906,156.0,96.18085479736328,-0.0,2990.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451886177062988,0.3311319947242737,0.2992250919342041,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965955138206482,0.4861933887004852,0.46012943983078,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548838496208191,0.3433811366558075,0.241118848323822,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807613849639893,0.3758425414562225,0.3569504022598266,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374640941619873,0.3213825523853302,1.4518767595291138,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173136234283447,1.0,1.0,0.0,1.0,-3.3736495971679688,3.373640537261963,9.157036402029917e-06,2.608138084411621,0.0,0.0,0.0,147.74940490722656,159.0,94.07405090332033,-0.0,3047.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8451886177062988,0.3311319947242737,0.2992250919342041,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965955138206482,0.4861933887004852,0.46012943983078,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8548838496208191,0.3433811366558075,0.241118848323822,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8807613849639893,0.3758425414562225,0.3569504022598266,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8374640941619873,0.3213825523853302,1.4518767595291138,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070373535156,290.9093017578125,1.0,0.6173136234283447,1.0,1.0,0.0,1.0,-3.3736495971679688,3.373640537261963,9.157036402029917e-06,2.608138084411621,0.0,0.0,0.0,147.74940490722656,159.0,94.07405090332033,-0.0,3047.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368850946426392,0.3307939767837524,0.2995232045650482,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.95723694562912,0.4884647130966186,0.4629048705101013,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467991352081299,0.3436600267887115,0.2418003529310226,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720256090164185,0.3762049973011017,0.3579660356044769,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287592530250549,0.3202196657657623,1.450056076049805,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2949523925781,290.9750671386719,1.0,0.6204223036766052,1.0,1.0,0.0,1.0,-3.377220392227173,3.377211332321167,9.177125321002675e-06,2.6111626625061035,0.0,0.0,0.0,152.7415008544922,162.0,91.97187042236328,-0.0,3083.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368850946426392,0.3307939767837524,0.2995232045650482,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.95723694562912,0.4884647130966186,0.4629048705101013,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8467991352081299,0.3436600267887115,0.2418003529310226,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720256090164185,0.3762049973011017,0.3579660356044769,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287592530250549,0.3202196657657623,1.450056076049805,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2949523925781,290.9750671386719,1.0,0.6204223036766052,1.0,1.0,0.0,1.0,-3.377220392227173,3.377211332321167,9.177125321002675e-06,2.6111626625061035,0.0,0.0,0.0,152.7415008544922,162.0,91.97187042236328,-0.0,3083.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313256502151489,0.3314312994480133,0.3000343143939972,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951462984085083,0.4916284084320068,0.4658267498016357,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414610028266907,0.3448127806186676,0.2425680756568908,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661845326423645,0.3773951232433319,0.3590476810932159,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822483241558075,0.3197999000549316,1.4480571746826172,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.623020589351654,1.0,1.0,0.0,1.0,-3.381161689758301,3.381152391433716,9.198230145557318e-06,2.6140856742858887,0.0,0.0,0.0,156.5506134033203,165.0,89.69668579101562,-0.0,3114.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313256502151489,0.3314312994480133,0.3000343143939972,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951462984085083,0.4916284084320068,0.4658267498016357,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414610028266907,0.3448127806186676,0.2425680756568908,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8661845326423645,0.3773951232433319,0.3590476810932159,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822483241558075,0.3197999000549316,1.4480571746826172,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929382324219,291.038818359375,1.0,0.623020589351654,1.0,1.0,0.0,1.0,-3.381161689758301,3.381152391433716,9.198230145557318e-06,2.6140856742858887,0.0,0.0,0.0,156.5506134033203,165.0,89.69668579101562,-0.0,3114.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8297077417373657,0.3319685161113739,0.3005078732967376,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9499780535697936,0.493424504995346,0.4675031006336212,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8399749994277954,0.3456059396266937,0.2431124150753021,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645250797271729,0.3782003819942474,0.3597970902919769,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204619884490967,0.319799542427063,1.4480136632919312,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2942199707031,291.0701599121094,1.0,0.6243645548820496,1.0,1.0,0.0,1.0,-3.3852481842041016,3.3852388858795166,9.220362699124962e-06,2.617201328277588,0.0,0.0,0.0,158.00802612304688,165.0,88.67045593261719,-0.0,3132.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284605741500854,0.3325901925563812,0.3010653257369995,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.948954701423645,0.4953147172927856,0.4692731201648712,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388741612434387,0.3464957177639007,0.2437278777360916,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.863275408744812,0.3790995180606842,0.3606399297714233,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.8188140988349915,0.319899171590805,1.4484339952468872,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963562011719,291.1011657714844,1.0,0.6257696151733398,1.0,1.0,0.0,1.0,-3.3903045654296875,3.3902952671051025,9.247828529623804e-06,2.621073007583618,0.0,0.0,0.0,159.3389129638672,168.0,87.66838073730469,-0.0,3151.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265734910964966,0.3340074717998504,0.3023497462272644,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476698637008668,0.4993015825748443,0.473019391298294,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373172283172607,0.3484882116317749,0.2451165318489074,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614569902420044,0.3811021447181701,0.3625311553478241,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161562085151672,0.320322722196579,1.4503363370895386,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287780404090881,1.0,1.0,0.0,1.0,-3.4025845527648926,3.402575254440308,9.314776434621308e-06,2.6305041313171387,0.0,0.0,0.0,161.83981323242188,171.0,85.62516021728516,-0.0,3193.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265734910964966,0.3340074717998504,0.3023497462272644,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9476698637008668,0.4993015825748443,0.473019391298294,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373172283172607,0.3484882116317749,0.2451165318489074,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614569902420044,0.3811021447181701,0.3625311553478241,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161562085151672,0.320322722196579,1.4503363370895386,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3022155761719,291.162109375,1.0,0.6287780404090881,1.0,1.0,0.0,1.0,-3.4025845527648926,3.402575254440308,9.314776434621308e-06,2.6305041313171387,0.0,0.0,0.0,161.83981323242188,171.0,85.62516021728516,-0.0,3193.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251050710678101,0.3355947434902191,0.3037995398044586,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.946905553340912,0.5035045742988586,0.4769820272922516,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362215161323547,0.3507049977779388,0.246671661734581,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601157665252686,0.3833136558532715,0.364634096622467,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139644861221313,0.3209803402423858,1.4533621072769165,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3093566894531,291.2215576171875,1.0,0.6320587396621704,1.0,1.0,0.0,1.0,-3.417130708694458,3.417121171951294,9.394449079991318e-06,2.641697406768799,0.0,0.0,0.0,164.30174255371094,174.0,83.55018615722656,-0.0,3240.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251050710678101,0.3355947434902191,0.3037995398044586,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.946905553340912,0.5035045742988586,0.4769820272922516,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362215161323547,0.3507049977779388,0.246671661734581,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8601157665252686,0.3833136558532715,0.364634096622467,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.8139644861221313,0.3209803402423858,1.4533621072769165,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3093566894531,291.2215576171875,1.0,0.6320587396621704,1.0,1.0,0.0,1.0,-3.417130708694458,3.417121171951294,9.394449079991318e-06,2.641697406768799,0.0,0.0,0.0,164.30174255371094,174.0,83.55018615722656,-0.0,3240.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823808491230011,0.337296724319458,0.3053602576255798,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463452696800232,0.5078637599945068,0.4811004400253296,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835330605506897,0.353084921836853,0.2483474314212799,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589757680892944,0.3856694996356964,0.3668835461139679,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119800686836243,0.3218006193637848,1.4571737051010132,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794494628906,1.0,0.635570228099823,1.0,1.0,0.0,1.0,-3.433265209197998,3.433255672454834,9.483247595198918e-06,2.654123544692993,0.0,0.0,0.0,166.8197784423828,177.0,81.37812805175781,-0.0,3292.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823808491230011,0.337296724319458,0.3053602576255798,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463452696800232,0.5078637599945068,0.4811004400253296,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835330605506897,0.353084921836853,0.2483474314212799,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589757680892944,0.3856694996356964,0.3668835461139679,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119800686836243,0.3218006193637848,1.4571737051010132,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170471191406,291.2794494628906,1.0,0.635570228099823,1.0,1.0,0.0,1.0,-3.433265209197998,3.433255672454834,9.483247595198918e-06,2.654123544692993,0.0,0.0,0.0,166.8197784423828,177.0,81.37812805175781,-0.0,3292.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226010799407959,0.3390882909297943,0.3070068359375,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945883810520172,0.5123503804206848,0.4853451251983642,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834557294845581,0.3555994629859924,0.2501219511032104,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579422831535339,0.3881376087665558,0.3692463040351867,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101084232330322,0.3227456212043762,1.4615864753723145,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392769813537598,1.0,1.0,0.0,1.0,-3.4506335258483887,3.4506239891052246,9.579318430041894e-06,2.6675055027008057,0.0,0.0,0.0,169.41773986816406,180.0,79.13105773925781,-0.0,3348.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226010799407959,0.3390882909297943,0.3070068359375,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945883810520172,0.5123503804206848,0.4853451251983642,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834557294845581,0.3555994629859924,0.2501219511032104,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579422831535339,0.3881376087665558,0.3692463040351867,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101084232330322,0.3227456212043762,1.4615864753723145,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392769813537598,1.0,1.0,0.0,1.0,-3.4506335258483887,3.4506239891052246,9.579318430041894e-06,2.6675055027008057,0.0,0.0,0.0,169.41773986816406,180.0,79.13105773925781,-0.0,3348.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
