time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220235109329224,0.3400140702724457,0.3078585267066955,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.94568133354187,0.5146374702453613,0.4875103831291199,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8342069983482361,0.356903612613678,0.2510432302951813,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574564456939697,0.389408677816391,0.3704646527767181,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092048168182373,0.3232584297657013,1.4639856815338137,291.36114501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.32891845703125,291.3631591796875,1.0,0.6411955952644348,1.0,1.0,0.0,1.0,-3.459721565246582,3.459712028503418,9.62978447205387e-06,2.674509048461914,0.0,0.0,0.0,170.74673461914062,180.0,77.99842071533203,-0.0,3377.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214607238769531,0.3409552574157715,0.3087247312068939,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9454946517944336,0.516947329044342,0.4896978139877319,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.83387690782547,0.3582324087619781,0.2519823014736175,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569878339767456,0.390698492527008,0.3717015981674194,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8083178400993347,0.3237912654876709,1.466479778289795,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.6431463956832886,1.0,1.0,0.0,1.0,-3.469011068344116,3.469001293182373,9.681505616754292e-06,2.6816680431365967,0.0,0.0,0.0,172.09176635742188,183.0,76.84236907958984,-0.0,3407.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207650780677795,0.3421835303306579,0.3098554611206054,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9452833533287048,0.5199390649795532,0.4925317466259002,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334876894950867,0.3599718511104584,0.2532118856906891,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564162254333496,0.3923778533935547,0.3733128309249878,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072097897529602,0.3245032131671905,1.469813585281372,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456913352012634,1.0,1.0,0.0,1.0,-3.481206178665161,3.481196403503418,9.74961858446477e-06,2.6910672187805176,0.0,0.0,0.0,173.83554077148438,183.0,75.32352447509766,-0.0,3446.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203851580619812,0.3428838551044464,0.310500293970108,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9451773166656494,0.5216362476348877,0.4941396415233612,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332837224006653,0.3609660565853119,0.2539148032665252,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8561075925827026,0.3933338224887848,0.3742302358150482,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065983653068542,0.3249155282974243,1.4717442989349363,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471414566040039,1.0,1.0,0.0,1.0,-3.488186836242676,3.4881770610809326,9.788715033209884e-06,2.6964473724365234,0.0,0.0,0.0,174.82522583007812,186.0,74.43850708007812,-0.0,3469.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819373369216919,0.3448583483695984,0.3123223781585693,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449406266212464,0.5264185667037964,0.4986670017242431,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327783942222595,0.3637910485267639,0.2559130191802978,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552997708320618,0.3960268199443817,0.3768189251422882,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049510717391968,0.3261078298091888,1.477326512336731,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512418985366821,1.0,1.0,0.0,1.0,-3.508055686950684,3.5080456733703613,9.900425538944546e-06,2.7117621898651123,0.0,0.0,0.0,177.606689453125,189.0,71.95413970947266,-0.0,3533.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819373369216919,0.3448583483695984,0.3123223781585693,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449406266212464,0.5264185667037964,0.4986670017242431,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327783942222595,0.3637910485267639,0.2559130191802978,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552997708320618,0.3960268199443817,0.3768189251422882,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049510717391968,0.3261078298091888,1.477326512336731,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512418985366821,1.0,1.0,0.0,1.0,-3.508055686950684,3.5080456733703613,9.900425538944546e-06,2.7117621898651123,0.0,0.0,0.0,177.606689453125,189.0,71.95413970947266,-0.0,3533.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8184043765068054,0.3468469381332397,0.3141631484031677,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9447983503341676,0.5313121676445007,0.5032953023910522,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323531746864319,0.3666953444480896,0.257968008518219,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854544997215271,0.3987463116645813,0.3794388175010681,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033877015113831,0.3273588716983795,1.4831815958023071,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.54327392578125,1.0,0.6554282903671265,1.0,1.0,0.0,1.0,-3.52850341796875,3.528493404388428,1.0016053238359746e-05,2.727523803710937,0.0,0.0,0.0,180.428451538086,192.0,69.39061737060547,-0.0,3600.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8184043765068054,0.3468469381332397,0.3141631484031677,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9447983503341676,0.5313121676445007,0.5032953023910522,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323531746864319,0.3666953444480896,0.257968008518219,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854544997215271,0.3987463116645813,0.3794388175010681,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033877015113831,0.3273588716983795,1.4831815958023071,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.54327392578125,1.0,0.6554282903671265,1.0,1.0,0.0,1.0,-3.52850341796875,3.528493404388428,1.0016053238359746e-05,2.727523803710937,0.0,0.0,0.0,180.428451538086,192.0,69.39061737060547,-0.0,3600.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174848556518555,0.3488578498363495,0.3160202503204345,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447535872459412,0.5362955331802368,0.5080137252807617,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8320130705833435,0.3696787357330322,0.2600775063037872,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.853848397731781,0.4014970064163208,0.3820850551128387,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019150495529175,0.3286613225936889,1.4892736673355105,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.659686267375946,1.0,1.0,0.0,1.0,-3.549461841583252,3.5494518280029297,1.0135267984878736e-05,2.7436792850494385,0.0,0.0,0.0,183.2800445556641,195.0,66.74979400634766,-0.0,3669.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174848556518555,0.3488578498363495,0.3160202503204345,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447535872459412,0.5362955331802368,0.5080137252807617,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8320130705833435,0.3696787357330322,0.2600775063037872,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.853848397731781,0.4014970064163208,0.3820850551128387,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019150495529175,0.3286613225936889,1.4892736673355105,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.659686267375946,1.0,1.0,0.0,1.0,-3.549461841583252,3.5494518280029297,1.0135267984878736e-05,2.7436792850494385,0.0,0.0,0.0,183.2800445556641,195.0,66.74979400634766,-0.0,3669.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8170488476753235,0.34987473487854,0.3169582486152649,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9447662234306335,0.5388147830963135,0.5103999376296997,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8318772912025452,0.3712001442909241,0.2611528635025024,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8535264134407043,0.4028864204883575,0.3834207355976105,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012137413024902,0.3293300271034241,1.49239981174469,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660583496094,291.6133728027344,1.0,0.6618392467498779,1.0,1.0,0.0,1.0,-3.560121774673462,3.5601115226745605,1.0196173207077663e-05,2.751896381378174,0.0,0.0,0.0,184.7142028808593,195.0,65.40522003173828,-0.0,3704.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166303038597107,0.3508998453617096,0.317903459072113,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448020458221436,0.5413507223129272,0.5128023028373718,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8317652344703674,0.3727414309978485,0.2622421085834503,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8532233834266663,0.404285728931427,0.3847655951976776,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8005359768867493,0.3300097286701202,1.495576024055481,291.6341247558594,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3694152832031,291.6357421875,1.0,0.6640071868896484,1.0,1.0,0.0,1.0,-3.5708982944488525,3.570888042449951,1.0257932444801554e-05,2.7602038383483887,0.0,0.0,0.0,186.1528778076172,198.0,64.05006408691406,-0.0,3740.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158389329910278,0.3529711365699768,0.3198125958442688,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449303150177002,0.5464634299278259,0.5176458358764648,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316011428833008,0.375874400138855,0.2644557952880859,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526666164398193,0.4071098864078522,0.3874790966510772,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992412447929382,0.3313957452774048,1.502050280570984,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758850097656,291.6789855957031,1.0,0.6683788299560547,1.0,1.0,0.0,1.0,-3.59273648262024,3.592726230621338,1.0383655535406431e-05,2.777038812637329,0.0,0.0,0.0,189.0432281494141,201.0,61.22039413452149,-0.0,3813.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8158389329910278,0.3529711365699768,0.3198125958442688,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449303150177002,0.5464634299278259,0.5176458358764648,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316011428833008,0.375874400138855,0.2644557952880859,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526666164398193,0.4071098864078522,0.3874790966510772,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992412447929382,0.3313957452774048,1.502050280570984,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758850097656,291.6789855957031,1.0,0.6683788299560547,1.0,1.0,0.0,1.0,-3.59273648262024,3.592726230621338,1.0383655535406431e-05,2.777038812637329,0.0,0.0,0.0,189.0432281494141,201.0,61.22039413452149,-0.0,3813.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151089549064636,0.355069488286972,0.3217462599277496,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451333284378052,0.5516282320022583,0.5225389003753662,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315171599388123,0.3790742456912994,0.2667165994644165,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521758317947388,0.4099674522876739,0.3902243077754974,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980263829231262,0.3328152596950531,1.5086781978607178,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727960109710693,1.0,1.0,0.0,1.0,-3.61494517326355,3.614934682846069,1.0512299922993408e-05,2.7941603660583496,0.0,0.0,0.0,191.9488525390625,204.0,58.31060791015625,-0.0,3888.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8151089549064636,0.355069488286972,0.3217462599277496,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451333284378052,0.5516282320022583,0.5225389003753662,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315171599388123,0.3790742456912994,0.2667165994644165,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521758317947388,0.4099674522876739,0.3902243077754974,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980263829231262,0.3328152596950531,1.5086781978607178,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727960109710693,1.0,1.0,0.0,1.0,-3.61494517326355,3.614934682846069,1.0512299922993408e-05,2.7941603660583496,0.0,0.0,0.0,191.9488525390625,204.0,58.31060791015625,-0.0,3888.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144339919090271,0.3571910262107849,0.32370126247406,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454017877578736,0.5568397045135498,0.5274761915206909,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315048813819885,0.3823351562023163,0.2690207064151764,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517440557479858,0.4128548502922058,0.3929979801177978,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968831062316895,0.3342635035514831,1.515438437461853,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772525906562805,1.0,1.0,0.0,1.0,-3.637479066848755,3.6374683380126953,1.064364187186584e-05,2.81153416633606,0.0,0.0,0.0,194.86935424804688,207.0,55.367523193359375,-0.0,3965.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144339919090271,0.3571910262107849,0.32370126247406,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454017877578736,0.5568397045135498,0.5274761915206909,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315048813819885,0.3823351562023163,0.2690207064151764,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517440557479858,0.4128548502922058,0.3929979801177978,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968831062316895,0.3342635035514831,1.515438437461853,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772525906562805,1.0,1.0,0.0,1.0,-3.637479066848755,3.6374683380126953,1.064364187186584e-05,2.81153416633606,0.0,0.0,0.0,194.86935424804688,207.0,55.367523193359375,-0.0,3965.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138056397438049,0.3593302369117737,0.3256727457046509,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457244277000428,0.5620903372764587,0.5324506163597107,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315520286560059,0.3856452703475952,0.2713605165481567,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513624668121338,0.4157662391662597,0.3957948982715606,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7958013415336609,0.3357342779636383,1.5223037004470823,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.6817399263381958,1.0,1.0,0.0,1.0,-3.660275459289551,3.660264730453491,1.0777349416457582e-05,2.82911229133606,0.0,0.0,0.0,197.8042907714844,210.0,52.30807113647461,-0.0,4043.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138056397438049,0.3593302369117737,0.3256727457046509,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457244277000428,0.5620903372764587,0.5324506163597107,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315520286560059,0.3856452703475952,0.2713605165481567,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513624668121338,0.4157662391662597,0.3957948982715606,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7958013415336609,0.3357342779636383,1.5223037004470823,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.6817399263381958,1.0,1.0,0.0,1.0,-3.660275459289551,3.660264730453491,1.0777349416457582e-05,2.82911229133606,0.0,0.0,0.0,197.8042907714844,210.0,52.30807113647461,-0.0,4043.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8135074973106384,0.3604052364826202,0.3266636729240417,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.945904552936554,0.5647295713424683,0.5349511504173279,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315958380699158,0.3873180150985718,0.2725427448749542,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8511890172958374,0.4172300100326538,0.397201269865036,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.7952818274497986,0.3364770114421844,1.5257710218429563,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39581298828125,291.8134155273437,1.0,0.6839940547943115,1.0,1.0,0.0,1.0,-3.671763181686402,3.671752452850342,1.0845046745089348e-05,2.8379714488983154,0.0,0.0,0.0,199.2770538330078,210.0,50.787479400634766,-0.0,4083.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132181763648987,0.3614827394485473,0.327657014131546,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.946094810962677,0.5673764944076538,0.5374590158462524,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316527009010315,0.3890047669410705,0.2737337052822113,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510252237319946,0.4186979234218597,0.3986116945743561,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947744131088257,0.3372234404087066,1.529255986213684,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3982849121094,291.83038330078125,1.0,0.6862533092498779,1.0,1.0,0.0,1.0,-3.683298349380493,3.683287382125856,1.091323883883888e-05,2.846867561340332,0.0,0.0,0.0,200.7533569335937,213.0,49.266448974609375,-0.0,4123.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9087829589844,0.8128206729888916,0.3630746603012085,0.3290918171405792,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9153137207031,0.9463907480239868,0.571238100528717,0.5410825610160828,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9100036621094,0.8317623734474182,0.3914895355701446,0.2754659056663513,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111633300781,0.8508095145225525,0.4208462536334991,0.4006494581699371,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9075622558594,0.7940681576728821,0.3383267223834991,1.5343023538589478,291.9148864746094,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019470214844,291.9423522949219,1.0,0.6895147562026978,1.0,1.0,0.0,1.0,-3.699991226196289,3.6999802589416495,1.101229281630367e-05,2.859738826751709,0.990744650363922,0.990744650363922,0.0,202.8820953369141,213.0,-556.0685424804688,-0.0,4181.69091796875,1.0,292.62518310546875,291.9433288574219,293.1082763671875,293.8193664550781,293.1499938964844,293.1499938964844,283.1499938964844,1729.820556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.069707415997982,1.0,0.0,0.0,0.7478916645050049,0.7479069232940674,1.373638127688537e-07,4.0170512199401855,4.017040252685547,1.1350904060236644e-05,0.0,0.0,-0.0,5344.62451171875,0.0,16.405067443847656,1812.299072265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.812922477722168,0.363864541053772,0.3297354876995086,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.837890625,0.9468191266059875,0.5729166865348816,0.5425867438316345,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.8320451974868774,0.3926069736480713,0.2761992812156677,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8441772460937,0.8509697318077087,0.4218179285526275,0.4015116095542907,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84967041015625,0.7940371036529541,0.3388709425926208,1.5365324020385742,291.8385925292969,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4052734375,291.79254150390625,1.0,0.6908232569694519,1.0,1.0,0.0,1.0,-3.707174062728882,3.707162857055664,1.105489718611352e-05,2.8652234077453613,1.0,1.0,0.0,203.5830993652344,216.0,928.438720703125,-0.0,4205.6171875,1.0,290.76251220703125,291.9416809082031,293.75799560546875,294.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,1473.449951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2428178638219833,1.0,0.0,0.0,0.8056468963623047,0.8056504130363464,5.3126026244854094e-08,4.246605396270752,4.24659538269043,9.95014215732226e-06,0.0,0.0,-0.0,5590.41796875,0.0,16.523788452148438,1892.741943359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1552124023437,0.7964358925819397,0.3541276156902313,0.3260077238082886,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.9283278584480286,0.5660542845726013,0.5414729714393616,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500549316406,0.8181772828102112,0.3859864771366119,0.2749315500259399,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14581298828125,0.8365208506584167,0.4152921438217163,0.3996734321117401,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.7787685394287109,0.332349956035614,1.525214433670044,289.13262939453125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2982482910156,289.0368347167969,1.0,0.6925301551818848,1.0,1.0,0.0,1.0,-3.684163093566896,3.684152126312256,1.0923448826360982e-05,2.849308490753174,1.0,1.0,0.0,214.23403930664065,204.0,12249.109375,-0.0,4210.2646484375,1.0,285.813720703125,288.9574890136719,293.5824584960937,295.9720764160156,293.1499938964844,293.1499938964844,283.1499938964844,3865.51416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157648801803589,1.0,0.0,0.0,1.309554100036621,1.30955708026886,1.1445454362046804e-07,4.265905857086182,4.265896320343018,9.786084774532355e-06,0.0,0.0,-0.0,5564.90478515625,0.0,68.7453384399414,1895.4345703125,0.0,1737.3177490234375,0.3329317569732666,1.0,0.0,3.0,1.0,0.0
11968800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1552124023437,0.7964358925819397,0.3541276156902313,0.3260077238082886,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.9283278584480286,0.5660542845726013,0.5414729714393616,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500549316406,0.8181772828102112,0.3859864771366119,0.2749315500259399,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14581298828125,0.8365208506584167,0.4152921438217163,0.3996734321117401,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.7787685394287109,0.332349956035614,1.525214433670044,289.13262939453125,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2982482910156,289.0368347167969,1.0,0.6925301551818848,1.0,1.0,0.0,1.0,-3.684163093566896,3.684152126312256,1.0923448826360982e-05,2.849308490753174,1.0,1.0,0.0,214.23403930664065,204.0,12249.109375,-0.0,4210.2646484375,1.0,285.813720703125,288.9574890136719,293.5824584960937,295.9720764160156,293.1499938964844,293.1499938964844,283.1499938964844,3865.51416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157648801803589,1.0,0.0,0.0,1.309554100036621,1.30955708026886,1.1445454362046804e-07,4.265905857086182,4.265896320343018,9.786084774532355e-06,0.0,0.0,-0.0,5564.90478515625,0.0,68.7453384399414,1895.4345703125,0.0,1737.3177490234375,0.3329317569732666,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164978027344,0.7748470306396484,0.3410931527614593,0.3166936337947845,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.9050480723381042,0.5544052720069885,0.5330629348754883,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.7989583611488342,0.3756345212459564,0.269404262304306,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094482421875,0.8185283541679382,0.4051520526409149,0.3923984467983246,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193359375,0.760003387928009,0.3228375017642975,1.492986083030701,287.8004455566406,287.7109375,291.9234313964844,288.5096740722656,291.9230651855469,297.1753845214844,287.7384033203125,1.0,0.686901867389679,1.0,1.0,0.0,1.0,-3.6087522506713854,3.608741760253906,1.0483575351827312e-05,2.7919578552246094,0.987653374671936,0.987653374671936,0.0,224.07150268554688,204.0,16634.634765625,-0.0,4070.297119140625,1.0,284.37646484375,287.3669738769531,292.77734375,295.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,5699.03271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129896521568298,1.0,0.0,0.0,1.5803087949752808,1.5803130865097046,1.6664007773670164e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5134.48193359375,0.0,121.03337097167967,1895.43701171875,0.0,2590.75146484375,0.3962354660034179,1.0,0.0,3.0,1.0,0.0
11968920,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916198730469,0.7565518021583557,0.3292429447174072,0.306560069322586,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822509765625,0.8873633146286011,0.5435658097267151,0.523497462272644,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893005371094,0.7819156050682068,0.3659110367298126,0.263110339641571,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.8022848963737488,0.3954304456710815,0.3839819133281708,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.7442594170570374,0.3134472668170929,1.4550539255142212,287.1830444335937,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0682983398437,287.1493225097656,1.0,0.6790059804916382,1.0,1.0,0.0,1.0,-3.5217440128326416,3.52173399925232,9.984412827179767e-06,2.724740028381348,0.9781157970428468,0.9781157970428468,0.0,231.1800994873047,192.0,19318.626953125,-0.0,3889.0673828125,1.0,283.7098388671875,286.52069091796875,292.16363525390625,294.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,7332.91064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378130793571472,1.0,0.0,0.0,1.779645562171936,1.7796510457992554,2.1132966310233322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.494140625,0.0,173.2389678955078,1895.4371337890625,0.0,2821.289794921875,0.4476795196533203,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.7412051558494568,0.3175399601459503,0.2955026626586914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.778564453125,0.8729918599128723,0.5326905250549316,0.5128491520881653,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.7675285935401917,0.355992317199707,0.255991518497467,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7877774238586426,0.3852445781230926,0.3742244243621826,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.7306614518165588,0.3032062947750091,1.4093947410583496,286.77911376953125,287.68017578125,291.9482421875,288.53814697265625,291.9478759765625,296.9652709960937,286.7581481933594,1.0,0.6679224967956543,1.0,1.0,0.0,1.0,-3.420391082763672,3.420381546020508,9.416746252099983e-06,2.645854949951172,0.9677335023880004,0.9677335023880004,0.0,234.8614196777344,192.0,21282.263671875,-0.0,3660.1259765625,1.0,283.3509216308594,285.99176025390625,291.6809387207031,293.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,9438.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279629349708557,1.0,0.0,0.0,2.003013849258423,2.003020763397217,2.677079464774579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.63623046875,0.0,247.6146240234375,1895.4371337890625,0.0,2729.49072265625,0.4994410574436188,1.0,0.0,3.0,1.0,0.0
11969040,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7329272627830505,0.3094437718391418,0.287530243396759,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56597900390625,0.8659526109695435,0.5251100063323975,0.5050645470619202,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.7599874138832092,0.3489713668823242,0.2506935894489288,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56817626953125,0.7800083756446838,0.3778334259986877,0.3667632937431335,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703430175781,0.7228063344955444,0.295468658208847,1.3730748891830444,286.5663757324219,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8988037109375,286.5524597167969,1.0,0.6577693223953247,1.0,1.0,0.0,1.0,-3.3423826694488525,3.3423736095428467,8.990736205305438e-06,2.5849831104278564,0.9588733911514282,0.9588733911514282,0.0,234.12173461914065,180.0,22189.580078125,-0.0,3470.993408203125,1.0,283.2268371582031,285.73748779296875,291.4485778808594,293.1720275878906,293.1499938964844,293.1499938964844,283.1499938964844,11104.2099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043306469917297,1.0,0.0,0.0,2.15698766708374,2.1569957733154297,3.10447887841292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.39453125,0.0,309.920654296875,1895.4371337890625,0.0,2511.0849609375,0.5398477911949158,1.0,0.0,3.0,1.0,0.0
11969100,296.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.7276129126548767,0.3022886216640472,0.2803579270839691,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.8624027371406555,0.5184298753738403,0.4980356991291046,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.7555480599403381,0.342707484960556,0.2458374798297882,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7753419876098633,0.3710527122020721,0.3597516119480133,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.717262864112854,0.28816819190979,1.3377983570098877,286.4045104980469,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8459167480469,286.3941955566406,1.0,0.6466410160064697,1.0,1.0,0.0,1.0,-3.2685790061950684,3.2685704231262207,8.596661245974246e-06,2.527350664138794,0.9490277171134948,0.9490277171134948,0.0,230.3144989013672,180.0,22872.837890625,-0.0,3281.402587890625,1.0,283.1750183105469,285.5633850097656,291.3367919921875,292.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,13058.0986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746073603630066,1.0,0.0,0.0,2.319521427154541,2.319530725479126,3.5899643080483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.5087890625,0.0,386.4257507324219,1895.4371337890625,0.0,2241.8603515625,0.5768799781799316,1.0,0.0,3.0,1.0,0.0
11969160,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.7250373959541321,0.2964442074298858,0.2744409441947937,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.8618935346603394,0.5130383372306824,0.4922700524330139,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945556640625,0.7539108395576477,0.3376005887985229,0.2418036013841629,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.7735434770584106,0.3653859198093414,0.3537863790988922,296.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.7141316533088684,0.2819069325923919,1.306944489479065,286.29327392578125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80908203125,286.28570556640625,1.0,0.6357545256614685,1.0,1.0,0.0,1.0,-3.2053797245025635,3.205371379852295,8.266224540420808e-06,2.4779980182647705,0.9390332102775574,0.9390332102775574,0.0,224.45155334472656,168.0,23223.453125,-0.0,3110.494873046875,1.0,283.1575012207031,285.44891357421875,291.3216247558594,292.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,14757.7607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476702928543091,1.0,0.0,0.0,2.4435911178588867,2.443601608276367,3.9842856836003193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.20263671875,0.0,453.1401672363281,1895.4371337890625,0.0,2005.330322265625,0.6101106405258179,1.0,0.0,3.0,1.0,0.0
11969220,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250831127166748,0.2873518168926239,0.2651990056037903,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8665966987609863,0.5048761963844299,0.4834493696689605,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.755945086479187,0.3298106491565704,0.2355601787567138,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.775428831577301,0.3564558923244476,0.3442697525024414,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129492163658142,0.2717913091182709,1.256365418434143,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152951717376709,1.0,1.0,0.0,1.0,-3.1038637161254883,3.103855848312378,7.749116775812581e-06,2.398769855499268,0.9182814955711364,0.9182814955711364,0.0,209.7416839599609,156.0,23619.416015625,-0.0,2819.847412109375,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126538753509521,1.0,0.0,0.0,2.6496410369873047,2.649653673171997,4.6845454448884993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.97705078125,0.0,581.671630859375,1895.4371337890625,0.0,1712.0101318359375,0.6610915064811707,1.0,0.0,3.0,1.0,0.0
11969280,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250831127166748,0.2873518168926239,0.2651990056037903,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8665966987609863,0.5048761963844299,0.4834493696689605,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.755945086479187,0.3298106491565704,0.2355601787567138,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.775428831577301,0.3564558923244476,0.3442697525024414,296.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129492163658142,0.2717913091182709,1.256365418434143,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152951717376709,1.0,1.0,0.0,1.0,-3.1038637161254883,3.103855848312378,7.749116775812581e-06,2.398769855499268,0.9182814955711364,0.9182814955711364,0.0,209.7416839599609,156.0,23619.416015625,-0.0,2819.847412109375,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126538753509521,1.0,0.0,0.0,2.6496410369873047,2.649653673171997,4.6845454448884993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.97705078125,0.0,581.671630859375,1895.4371337890625,0.0,1712.0101318359375,0.6610915064811707,1.0,0.0,3.0,1.0,0.0
