time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.7290436625480652,0.2803602218627929,0.2580829858779907,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.875733494758606,0.498852401971817,0.4768962264060974,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621449828147888,0.3240755796432495,0.2309081852436065,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7815857529640198,0.3495987951755523,0.3369154632091522,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159186005592346,0.2638992667198181,1.2165879011154177,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967612862586975,1.0,1.0,0.0,1.0,-3.025152921676636,3.025145530700684,7.359816663665697e-06,2.337402582168579,0.896814227104187,0.896814227104187,0.0,193.99464416503903,144.0,23752.537109375,-0.0,2583.252685546875,1.0,283.1500244140625,285.1922607421875,291.54522705078125,293.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,21010.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012829184532166,1.0,0.0,0.0,2.788284540176392,2.7882983684539795,5.187612259760499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.47412109375,0.0,683.484619140625,1895.4371337890625,0.0,1620.892578125,0.6900594830513,1.0,0.0,3.0,1.0,0.0
11969400,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.7290436625480652,0.2803602218627929,0.2580829858779907,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.875733494758606,0.498852401971817,0.4768962264060974,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621449828147888,0.3240755796432495,0.2309081852436065,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7815857529640198,0.3495987951755523,0.3369154632091522,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159186005592346,0.2638992667198181,1.2165879011154177,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967612862586975,1.0,1.0,0.0,1.0,-3.025152921676636,3.025145530700684,7.359816663665697e-06,2.337402582168579,0.896814227104187,0.896814227104187,0.0,193.99464416503903,144.0,23752.537109375,-0.0,2583.252685546875,1.0,283.1500244140625,285.1922607421875,291.54522705078125,293.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,21010.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012829184532166,1.0,0.0,0.0,2.788284540176392,2.7882983684539795,5.187612259760499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.47412109375,0.0,683.484619140625,1895.4371337890625,0.0,1620.892578125,0.6900594830513,1.0,0.0,3.0,1.0,0.0
11969460,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7353219985961914,0.2746950089931488,0.2522704899311065,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876438736915588,0.4941514432430267,0.4717094600200653,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.771007776260376,0.319652795791626,0.2272558957338333,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903643846511841,0.3440508544445038,0.3309179842472076,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7212759256362915,0.2574715912342071,1.1839852333068848,285.99029541015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9887084960937,1.0,0.5799077153205872,1.0,1.0,0.0,1.0,-2.961122751235962,2.961115837097168,7.050601197988726e-06,2.287513017654419,0.875366747379303,0.875366747379303,0.0,178.59625244140625,132.0,23552.47265625,-0.0,2385.63916015625,1.0,283.1499938964844,285.1547546386719,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010472416877747,1.0,0.0,0.0,2.811251878738404,2.8112661838531494,5.273425927043718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.095703125,0.0,707.3763427734375,1895.4371337890625,0.0,1619.02734375,0.6964184045791626,1.0,0.0,3.0,1.0,0.0
11969520,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7353219985961914,0.2746950089931488,0.2522704899311065,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876438736915588,0.4941514432430267,0.4717094600200653,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.771007776260376,0.319652795791626,0.2272558957338333,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903643846511841,0.3440508544445038,0.3309179842472076,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7212759256362915,0.2574715912342071,1.1839852333068848,285.99029541015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9887084960937,1.0,0.5799077153205872,1.0,1.0,0.0,1.0,-2.961122751235962,2.961115837097168,7.050601197988726e-06,2.287513017654419,0.875366747379303,0.875366747379303,0.0,178.59625244140625,132.0,23552.47265625,-0.0,2385.63916015625,1.0,283.1499938964844,285.1547546386719,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010472416877747,1.0,0.0,0.0,2.811251878738404,2.8112661838531494,5.273425927043718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.095703125,0.0,707.3763427734375,1895.4371337890625,0.0,1619.02734375,0.6964184045791626,1.0,0.0,3.0,1.0,0.0
11969580,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435277104377747,0.2699148058891296,0.2473451048135757,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018620252609252,0.4903545677661896,0.4674649834632873,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821453809738159,0.3161482214927673,0.2243083119392395,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.8012587428092957,0.3393941223621368,0.3258532285690307,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7284147143363953,0.2520545721054077,1.1563880443572998,285.978759765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.978271484375,1.0,0.5643927454948425,1.0,1.0,0.0,1.0,-2.9072864055633545,2.90727972984314,6.795803528802935e-06,2.245590686798096,0.8541457056999207,0.8541457056999207,0.0,163.85894775390625,120.0,23191.474609375,-0.0,2216.476806640625,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017499804496765,1.0,0.0,0.0,2.7685811519622803,2.7685954570770264,5.114554824103834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.03271484375,0.0,683.3255615234375,1895.4371337890625,0.0,1624.5909423828125,0.6871954798698425,1.0,0.0,3.0,1.0,0.0
11969640,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435277104377747,0.2699148058891296,0.2473451048135757,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018620252609252,0.4903545677661896,0.4674649834632873,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821453809738159,0.3161482214927673,0.2243083119392395,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.8012587428092957,0.3393941223621368,0.3258532285690307,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7284147143363953,0.2520545721054077,1.1563880443572998,285.978759765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.978271484375,1.0,0.5643927454948425,1.0,1.0,0.0,1.0,-2.9072864055633545,2.90727972984314,6.795803528802935e-06,2.245590686798096,0.8541457056999207,0.8541457056999207,0.0,163.85894775390625,120.0,23191.474609375,-0.0,2216.476806640625,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017499804496765,1.0,0.0,0.0,2.7685811519622803,2.7685954570770264,5.114554824103834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.03271484375,0.0,683.3255615234375,1895.4371337890625,0.0,1624.5909423828125,0.6871954798698425,1.0,0.0,3.0,1.0,0.0
11969700,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.7483690977096558,0.2677710056304931,0.2451257705688476,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.910096287727356,0.4887101650238037,0.4656049907207489,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7885473370552063,0.3146599531173706,0.223035529255867,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8074348568916321,0.3373148739337921,0.3235801160335541,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7326309084892273,0.2496301531791687,1.14399254322052,285.9842529296875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7647705078125,285.9844055175781,1.0,0.5570330619812012,1.0,1.0,0.0,1.0,-2.883218765258789,2.883212089538574,6.683430001430679e-06,2.226856708526612,0.8437069654464722,0.8437069654464722,0.0,156.74441528320312,120.0,22944.669921875,-0.0,2140.089599609375,1.0,283.1499938964844,285.1629943847656,291.6124572753906,293.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,23180.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010011076927185,1.0,0.0,0.0,2.7222442626953125,2.7222580909729004,4.944786269334145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.18017578125,0.0,653.6572875976562,1895.4371337890625,0.0,1618.6627197265625,0.6793742775917053,1.0,0.0,3.0,1.0,0.0
11969760,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7537750005722046,0.2657657563686371,0.2430465817451477,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9195513129234314,0.4872080683708191,0.463896632194519,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.795541524887085,0.3133232593536377,0.2218804061412811,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8139029741287231,0.3353751003742218,0.3214549720287323,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7373424768447876,0.2473654448986053,1.1323938369750977,285.98895263671875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7719116210937,285.9892272949219,1.0,0.5499014854431152,1.0,1.0,0.0,1.0,-2.8607797622680664,2.8607733249664307,6.579514774784912e-06,2.209395170211792,0.8333151936531067,0.8333151936531067,0.0,149.78298950195312,108.0,22722.46875,-0.0,2068.318603515625,1.0,283.1499938964844,285.1724548339844,291.60333251953125,293.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,23277.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993411779403687,1.0,0.0,0.0,2.6828978061676025,2.682911396026612,4.802878379450704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.53466796875,0.0,629.9155883789062,1895.4371337890625,0.0,1605.557861328125,0.667793869972229,1.0,0.0,3.0,1.0,0.0
11969820,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7637392282485962,0.2627898752689361,0.2399413287639618,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9366850852966307,0.4850437045097351,0.4614011347293854,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8079842329025269,0.3114406168460846,0.2202213108539581,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.824993908405304,0.3325021266937256,0.3182878494262695,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460626363754272,0.2440034300088882,1.1150987148284912,286.00933837890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7848815917969,286.01025390625,1.0,0.538844645023346,1.0,1.0,0.0,1.0,-2.827455282211304,2.827448844909668,6.426705567719182e-06,2.183469295501709,0.8170163035392761,0.8170163035392761,0.0,138.9154815673828,108.0,22277.52734375,-0.0,1961.085693359375,1.0,283.1499938964844,285.2022399902344,291.5848693847656,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,22944.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950138211250305,1.0,0.0,0.0,2.590521812438965,2.5905346870422363,4.477832362681511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.91748046875,0.0,573.658447265625,1895.4371337890625,0.0,1571.6273193359375,0.6495302319526672,1.0,0.0,3.0,1.0,0.0
11969880,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.7665228247642517,0.2620855569839477,0.2392055094242096,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.9412741661071776,0.4845426082611084,0.4608206152915954,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8112651109695435,0.3110143542289734,0.2198412269353866,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8279834389686584,0.3318231403827667,0.3175381124019623,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7485140562057495,0.2432081252336502,1.111000895500183,286.01397705078125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.788330078125,286.01483154296875,1.0,0.5361417531967163,1.0,1.0,0.0,1.0,-2.819589138031006,2.81958270072937,6.390901489794487e-06,2.177351713180542,0.8129697442054749,0.8129697442054749,0.0,136.24391174316406,96.0,22174.26171875,-0.0,1935.6021728515625,1.0,283.1499938964844,285.2089538574219,291.58026123046875,293.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,22912.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936882138252258,1.0,0.0,0.0,2.5701186656951904,2.570131540298462,4.407575318055024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6298828125,0.0,561.9391479492188,1895.4371337890625,0.0,1561.3018798828125,0.6420031785964966,1.0,0.0,3.0,1.0,0.0
11969940,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7825341820716858,0.2587960958480835,0.2357387542724609,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.965333104133606,0.4822732508182525,0.4581435322761535,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8288044929504395,0.3091403245925903,0.2181244194507599,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8449034690856934,0.3286521434783935,0.3140073716640472,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628087997436523,0.239481434226036,1.0916815996170044,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229297876358032,1.0,1.0,0.0,1.0,-2.782675266265869,2.7826690673828125,6.22423249296844e-06,2.148648977279663,0.7931751012802124,0.7931751012802124,0.0,123.11125946044922,84.0,21564.353515625,-0.0,1814.9521484375,1.0,283.1499938964844,285.2572631835937,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685710072517395,1.0,0.0,0.0,2.4409279823303223,2.4409399032592773,3.975605977757368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6953125,0.0,489.36041259765625,1895.4371337890625,0.0,1499.85595703125,0.6123388409614563,1.0,0.0,3.0,1.0,0.0
11970000,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7825341820716858,0.2587960958480835,0.2357387542724609,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.965333104133606,0.4822732508182525,0.4581435322761535,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8288044929504395,0.3091403245925903,0.2181244194507599,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8449034690856934,0.3286521434783935,0.3140073716640472,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628087997436523,0.239481434226036,1.0916815996170044,286.04962158203125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229297876358032,1.0,1.0,0.0,1.0,-2.782675266265869,2.7826690673828125,6.22423249296844e-06,2.148648977279663,0.7931751012802124,0.7931751012802124,0.0,123.11125946044922,84.0,21564.353515625,-0.0,1814.9521484375,1.0,283.1499938964844,285.2572631835937,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685710072517395,1.0,0.0,0.0,2.4409279823303223,2.4409399032592773,3.975605977757368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6953125,0.0,489.36041259765625,1895.4371337890625,0.0,1499.85595703125,0.6123388409614563,1.0,0.0,3.0,1.0,0.0
11970060,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163838386535645,0.2601037323474884,0.2354437112808227,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4846857786178589,0.456667959690094,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640824556350708,0.3120181262493133,0.2189434766769409,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8809100985527039,0.3302601277828216,0.3139044642448425,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957390546798706,0.2407840192317962,1.0894445180892944,286.1072998046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117942690849304,1.0,1.0,0.0,1.0,-2.778000593185425,2.777994394302368,6.203055363585008e-06,2.1449086666107178,0.7742074131965637,0.7742074131965637,0.0,106.85565185546876,72.0,21027.142578125,-0.0,1731.2144775390625,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764487624168396,1.0,0.0,0.0,2.3029932975769043,2.303004264831543,3.538985140494333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.13623046875,0.0,418.4976196289063,1895.4371337890625,0.0,1430.080322265625,0.5835796594619751,1.0,0.0,3.0,1.0,0.0
11970120,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163838386535645,0.2601037323474884,0.2354437112808227,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4846857786178589,0.456667959690094,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640824556350708,0.3120181262493133,0.2189434766769409,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8809100985527039,0.3302601277828216,0.3139044642448425,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957390546798706,0.2407840192317962,1.0894445180892944,286.1072998046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117942690849304,1.0,1.0,0.0,1.0,-2.778000593185425,2.777994394302368,6.203055363585008e-06,2.1449086666107178,0.7742074131965637,0.7742074131965637,0.0,106.85565185546876,72.0,21027.142578125,-0.0,1731.2144775390625,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764487624168396,1.0,0.0,0.0,2.3029932975769043,2.303004264831543,3.538985140494333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.13623046875,0.0,418.4976196289063,1895.4371337890625,0.0,1430.080322265625,0.5835796594619751,1.0,0.0,3.0,1.0,0.0
11970180,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365186452865601,0.2595510482788086,0.2349829226732254,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.9990000128746032,0.4888442754745483,0.4217202663421631,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889924883842468,0.3132877945899963,0.2198175340890884,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9054547548294068,0.3302574455738067,0.3139015734195709,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171306252479553,0.2406709194183349,1.0887928009033203,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414794921875,1.0,0.4995773732662201,1.0,1.0,0.0,1.0,-2.736445665359497,2.7364397048950195,6.019017746439204e-06,2.1128950119018555,0.75544273853302,0.75544273853302,0.0,97.09032440185548,60.0,20390.0078125,-0.0,1623.3631591796875,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667452871799469,1.0,0.0,0.0,2.1893155574798584,2.1893255710601807,3.198232718659711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.82177734375,0.0,366.8646545410156,1895.4371337890625,0.0,1363.978515625,0.5583447813987732,1.0,0.0,3.0,1.0,0.0
11970240,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365186452865601,0.2595510482788086,0.2349829226732254,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.9990000128746032,0.4888442754745483,0.4217202663421631,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889924883842468,0.3132877945899963,0.2198175340890884,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9054547548294068,0.3302574455738067,0.3139015734195709,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171306252479553,0.2406709194183349,1.0887928009033203,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414794921875,1.0,0.4995773732662201,1.0,1.0,0.0,1.0,-2.736445665359497,2.7364397048950195,6.019017746439204e-06,2.1128950119018555,0.75544273853302,0.75544273853302,0.0,97.09032440185548,60.0,20390.0078125,-0.0,1623.3631591796875,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667452871799469,1.0,0.0,0.0,2.1893155574798584,2.1893255710601807,3.198232718659711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.82177734375,0.0,366.8646545410156,1895.4371337890625,0.0,1363.978515625,0.5583447813987732,1.0,0.0,3.0,1.0,0.0
11970300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8471626043319702,0.2589351236820221,0.2343640029430389,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9990000128746032,0.4922859072685241,0.4041271209716797,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9023443460464478,0.3136231601238251,0.2199922204017639,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.9195700287818908,0.3299217224121094,0.3135186731815338,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.8276127576828003,0.2403075546026229,1.086815357208252,286.1515808105469,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9493713378906,286.1523132324219,1.0,0.4929865598678589,1.0,1.0,0.0,1.0,-2.711930990219116,2.7119250297546387,5.911550942983013e-06,2.093916416168213,0.7460585236549377,0.7460585236549377,0.0,92.31925201416016,60.0,20058.17578125,-0.0,1566.0030517578125,1.0,283.1499938964844,285.3903503417969,291.492431640625,292.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,20836.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627748012542725,1.0,0.0,0.0,2.136052370071411,2.1360621452331543,3.0445085030805785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.55859375,0.0,344.5374450683594,1895.4371337890625,0.0,1330.2823486328125,0.5466757416725159,1.0,0.0,3.0,1.0,0.0
11970360,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8590041995048523,0.2582225501537323,0.2336294651031494,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9990000128746032,0.4963490068912506,0.3859844803810119,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.9178333878517152,0.3138695061206817,0.2200858294963836,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.935533881187439,0.3294714987277984,0.3130024075508117,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8389380574226379,0.2398415058851242,1.0842604637145996,286.16070556640625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1612548828125,1.0,0.4861026406288147,1.0,1.0,0.0,1.0,-2.6856698989868164,2.685664176940918,5.797485755465459e-06,2.073577404022217,0.7366626858711243,0.7366626858711243,0.0,87.54564666748047,63.0,19719.763671875,-0.0,1507.1671142578125,1.0,283.1499938964844,285.4075622558594,291.4765014648437,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,20728.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578963994979858,1.0,0.0,0.0,2.0842397212982178,2.0842490196228027,2.8986028155486565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.662109375,0.0,323.8734741210937,1895.4371337890625,0.0,1295.6527099609375,0.5354141592979431,1.0,0.0,3.0,1.0,0.0
11970420,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8752161860466003,0.2567127048969269,0.2321268171072006,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050585865974426,0.3626136481761932,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.9406002759933472,0.3142888844013214,0.2202576547861099,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.95634526014328,0.3284260034561157,0.3118799924850464,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.8544983267784119,0.2387973219156265,1.0788801908493042,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.18426513671875,1.0,0.4772074222564697,1.0,1.0,0.0,1.0,-2.648150682449341,2.6481449604034424,5.635772595269373e-06,2.0441911220550537,0.71794193983078,0.71794193983078,0.0,81.52474212646484,81.0,19095.685546875,-0.0,1428.580078125,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,20573.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476085782051086,1.0,0.0,0.0,1.9836450815200808,1.9836539030075075,2.625556305702048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.25341796875,0.0,286.5166320800781,1895.4371337890625,0.0,1224.386474609375,0.5137922167778015,1.0,0.0,3.0,1.0,0.0
11970480,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8752161860466003,0.2567127048969269,0.2321268171072006,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050585865974426,0.3626136481761932,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.9406002759933472,0.3142888844013214,0.2202576547861099,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.95634526014328,0.3284260034561157,0.3118799924850464,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.8544983267784119,0.2387973219156265,1.0788801908493042,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.18426513671875,1.0,0.4772074222564697,1.0,1.0,0.0,1.0,-2.648150682449341,2.6481449604034424,5.635772595269373e-06,2.0441911220550537,0.71794193983078,0.71794193983078,0.0,81.52474212646484,81.0,19095.685546875,-0.0,1428.580078125,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,20573.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476085782051086,1.0,0.0,0.0,1.9836450815200808,1.9836539030075075,2.625556305702048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.25341796875,0.0,286.5166320800781,1895.4371337890625,0.0,1224.386474609375,0.5137922167778015,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721789717674255,0.2552774250507355,0.2308236211538314,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9990000128746032,0.5119217038154602,0.3643099665641784,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9394661784172058,0.314789205789566,0.220591202378273,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.953652322292328,0.3273742794990539,0.3108905255794525,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520078659057617,0.2377512156963348,1.0742229223251345,286.2213134765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771341979503631,1.0,1.0,0.0,1.0,-2.642200231552124,2.6421945095062256,5.609476829704363e-06,2.039112329483032,0.6995472311973572,0.6995472311973572,0.0,81.6240463256836,99.0,18581.732421875,-0.0,1421.0718994140625,1.0,283.1499938964844,285.49676513671875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372919678688049,1.0,0.0,0.0,1.886381983757019,1.886390328407288,2.374393375248474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.93408203125,0.0,253.5635986328125,1895.4371337890625,0.0,1155.4169921875,0.4931620061397552,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721789717674255,0.2552774250507355,0.2308236211538314,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9990000128746032,0.5119217038154602,0.3643099665641784,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9394661784172058,0.314789205789566,0.220591202378273,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.953652322292328,0.3273742794990539,0.3108905255794525,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520078659057617,0.2377512156963348,1.0742229223251345,286.2213134765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771341979503631,1.0,1.0,0.0,1.0,-2.642200231552124,2.6421945095062256,5.609476829704363e-06,2.039112329483032,0.6995472311973572,0.6995472311973572,0.0,81.6240463256836,99.0,18581.732421875,-0.0,1421.0718994140625,1.0,283.1499938964844,285.49676513671875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372919678688049,1.0,0.0,0.0,1.886381983757019,1.886390328407288,2.374393375248474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.93408203125,0.0,253.5635986328125,1895.4371337890625,0.0,1155.4169921875,0.4931620061397552,1.0,0.0,3.0,1.0,0.0
11970660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.8549140095710754,0.2540083527565002,0.2298050820827484,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147094130516052,0.3852435052394867,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9202199578285216,0.3154608011245727,0.2211474180221557,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328955411911012,0.3264257907867431,0.3101330399513244,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360639810562134,0.2367254793643951,1.070400357246399,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782592773437,1.0,0.4834912717342376,1.0,1.0,0.0,1.0,-2.6612770557403564,2.661271333694458,5.690395028068451e-06,2.0536530017852783,0.6816772818565369,0.6816772818565369,0.0,86.4795150756836,117.0,18146.173828125,-0.0,1468.7950439453125,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280528903007507,1.0,0.0,0.0,1.7924782037734983,1.7924860715866089,2.1438833641695965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33642578125,0.0,224.4354248046875,1895.4371337890625,0.0,1095.86962890625,0.4734759628772735,1.0,0.0,3.0,1.0,0.0
11970720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.8549140095710754,0.2540083527565002,0.2298050820827484,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147094130516052,0.3852435052394867,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9202199578285216,0.3154608011245727,0.2211474180221557,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328955411911012,0.3264257907867431,0.3101330399513244,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360639810562134,0.2367254793643951,1.070400357246399,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782592773437,1.0,0.4834912717342376,1.0,1.0,0.0,1.0,-2.6612770557403564,2.661271333694458,5.690395028068451e-06,2.0536530017852783,0.6816772818565369,0.6816772818565369,0.0,86.4795150756836,117.0,18146.173828125,-0.0,1468.7950439453125,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280528903007507,1.0,0.0,0.0,1.7924782037734983,1.7924860715866089,2.1438833641695965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33642578125,0.0,224.4354248046875,1895.4371337890625,0.0,1095.86962890625,0.4734759628772735,1.0,0.0,3.0,1.0,0.0
11970780,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317182064056396,0.2528977692127228,0.2290418893098831,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134515762329102,0.4187111258506775,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940862417221069,0.3163106143474579,0.2219134867191314,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033623337745668,0.3256109356880188,0.3096126914024353,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137695789337158,0.2356952726840973,1.06713604927063,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944082200527191,1.0,1.0,0.0,1.0,-2.69693660736084,2.6969306468963623,5.843816779815825e-06,2.081125259399414,0.6643773317337036,0.6643773317337036,0.0,94.93409729003906,135.0,17789.916015625,-0.0,1556.8817138671875,1.0,283.1499938964844,285.6355895996094,291.341552734375,292.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20225.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202642321586609,1.0,0.0,0.0,1.7021602392196655,1.7021676301956177,1.933277928856115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.92626953125,0.0,198.74794006347656,1895.4371337890625,0.0,1047.3638916015625,0.45476233959198,1.0,0.0,3.0,1.0,0.0
11970840,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317182064056396,0.2528977692127228,0.2290418893098831,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134515762329102,0.4187111258506775,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940862417221069,0.3163106143474579,0.2219134867191314,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033623337745668,0.3256109356880188,0.3096126914024353,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137695789337158,0.2356952726840973,1.06713604927063,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944082200527191,1.0,1.0,0.0,1.0,-2.69693660736084,2.6969306468963623,5.843816779815825e-06,2.081125259399414,0.6643773317337036,0.6643773317337036,0.0,94.93409729003906,135.0,17789.916015625,-0.0,1556.8817138671875,1.0,283.1499938964844,285.6355895996094,291.341552734375,292.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20225.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202642321586609,1.0,0.0,0.0,1.7021602392196655,1.7021676301956177,1.933277928856115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.92626953125,0.0,198.74794006347656,1895.4371337890625,0.0,1047.3638916015625,0.45476233959198,1.0,0.0,3.0,1.0,0.0
11970900,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.8194175362586975,0.2523991763591766,0.2287481725215912,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37518310546875,0.9990000128746032,0.511442244052887,0.4386710226535797,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.8805696964263916,0.3168018758296966,0.2223709970712661,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8888576626777649,0.3252575993537903,0.3094406723976135,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.8008161187171936,0.2351774126291275,1.06567120552063,286.375,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0966491699219,286.3783874511719,1.0,0.5011395812034607,1.0,1.0,0.0,1.0,-2.719148635864258,2.71914291381836,5.940508799540112e-06,2.0982823371887207,0.655960202217102,0.655960202217102,0.0,100.30562591552734,135.0,17643.490234375,-0.0,1613.3551025390625,1.0,283.1499938964844,285.68017578125,291.3245849609375,292.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,20161.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169933080673218,1.0,0.0,0.0,1.6585184335708618,1.6585257053375244,1.835413883100045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.12646484375,0.0,187.1128387451172,1895.4371337890625,0.0,1027.46826171875,0.4458007216453552,1.0,0.0,3.0,1.0,0.0
11970960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.8065471649169922,0.2519350945949554,0.2285093814134597,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.9990000128746032,0.5085716247558594,0.4601671695709228,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105529785156,0.867129385471344,0.3173354864120483,0.2228763252496719,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8743797540664673,0.3249398171901703,0.3093264698982239,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7874337434768677,0.2346591502428054,1.064311385154724,286.4109802246094,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0834350585937,286.4144287109375,1.0,0.508534848690033,1.0,1.0,0.0,1.0,-2.743527173995972,2.743521213531494,6.04758452027454e-06,2.1171319484710693,0.6476951241493225,0.6476951241493225,0.0,106.35379028320312,138.0,17497.466796875,-0.0,1677.0538330078125,1.0,283.1499938964844,285.724853515625,291.3070678710937,292.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,20096.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141595840454102,1.0,0.0,0.0,1.6159851551055908,1.6159920692443848,1.7424812881472462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.0439453125,0.0,176.24839782714844,1895.4371337890625,0.0,1010.4635620117188,0.4371239840984344,1.0,0.0,3.0,1.0,0.0
11971020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.784700334072113,0.2511149048805237,0.228145882487297,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.9900118708610536,0.5027609467506409,0.4781335890293121,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.8463233113288879,0.3182907104492187,0.223822996020317,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.8518062829971313,0.3243806958198547,0.3091884255409241,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.7661558985710144,0.2336902320384979,1.0619088411331177,286.46697998046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0585021972656,286.4687805175781,1.0,0.5174550414085388,1.0,1.0,0.0,1.0,-2.7628464698791504,2.762840509414673,6.135261173767503e-06,2.1330668926239014,0.633342444896698,0.633342444896698,0.0,116.73458099365234,138.0,17159.037109375,-0.0,1754.5638427734375,1.0,283.1499938964844,285.7975769042969,291.27276611328125,292.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,19983.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609782338142395,1.0,0.0,0.0,1.543505072593689,1.5435117483139038,1.589679357039131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.50341796875,0.0,158.7984161376953,1895.4371337890625,0.0,984.6243896484376,0.422489196062088,1.0,0.0,3.0,1.0,0.0
11971080,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.7807108163833618,0.2509878575801849,0.2281158864498138,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.9856712818145752,0.5021928548812866,0.4775215983390808,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8425277471542358,0.3184086084365845,0.2239689975976944,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.847763180732727,0.3242906928062439,0.3091910183429718,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7623428702354431,0.2335422486066818,1.0616629123687744,286.4716491699219,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563659667969,286.4729919433594,1.0,0.5182631015777588,1.0,1.0,0.0,1.0,-2.759751319885254,2.7597453594207764,6.1215500863909256e-06,2.130690097808838,0.6313644051551819,0.6313644051551819,0.0,118.61017608642578,126.0,17093.04296875,-0.0,1760.1239013671875,1.0,283.1499938964844,285.8051147460937,291.2674865722656,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19970.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091907024383545,1.0,0.0,0.0,1.5337977409362793,1.5338042974472046,1.5697466437814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5595703125,0.0,156.5670623779297,1895.4371337890625,0.0,981.17236328125,0.420549064874649,1.0,0.0,3.0,1.0,0.0
11971140,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715334892272949,0.2500149309635162,0.227397158741951,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743732213974,0.4993331134319305,0.4741405844688415,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351861238479614,0.3194957971572876,0.2248371690511703,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388742804527283,0.323620080947876,0.308722585439682,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.753467857837677,0.2324117869138717,1.0573337078094482,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.5195148587226868,1.0,1.0,0.0,1.0,-2.752286195755005,2.752279996871948,6.087799647502834e-06,2.12460994720459,0.6148863434791565,0.6148863434791565,0.0,122.78934478759766,114.0,16588.748046875,-0.0,1767.0928955078125,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033636927604675,1.0,0.0,0.0,1.454108953475952,1.4541152715682983,1.4108709933680077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18310546875,0.0,139.1414337158203,1895.4371337890625,0.0,947.69189453125,0.4048192203044891,1.0,0.0,3.0,1.0,0.0
