time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715334892272949,0.2500149309635162,0.227397158741951,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743732213974,0.4993331134319305,0.4741405844688415,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351861238479614,0.3194957971572876,0.2248371690511703,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388742804527283,0.323620080947876,0.308722585439682,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.753467857837677,0.2324117869138717,1.0573337078094482,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.5195148587226868,1.0,1.0,0.0,1.0,-2.752286195755005,2.752279996871948,6.087799647502834e-06,2.12460994720459,0.6148863434791565,0.6148863434791565,0.0,122.78934478759766,114.0,16588.748046875,-0.0,1767.0928955078125,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033636927604675,1.0,0.0,0.0,1.454108953475952,1.4541152715682983,1.4108709933680077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18310546875,0.0,139.1414337158203,1895.4371337890625,0.0,947.69189453125,0.4048192203044891,1.0,0.0,3.0,1.0,0.0
11971260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750746607780457,0.2491901069879531,0.2265268117189407,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787744879722596,0.4984221756458282,0.472851037979126,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406574130058289,0.3207574188709259,0.2256072908639907,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429239988327026,0.3230592608451843,0.3080663084983825,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.756564736366272,0.2314385324716568,1.052316665649414,286.5463562011719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.54803466796875,1.0,0.5163561105728149,1.0,1.0,0.0,1.0,-2.743797063827514,2.743790864944458,6.050192496331874e-06,2.11800503730774,0.5984553098678589,0.5984553098678589,0.0,119.99346923828124,102.0,16078.1123046875,-0.0,1741.224365234375,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.31280517578125,293.1499938964844,293.1499938964844,283.1499938964844,19776.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955837368965149,1.0,0.0,0.0,1.376975417137146,1.376981496810913,1.265161131414061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.46142578125,0.0,123.67593383789062,1895.4371337890625,0.0,904.5081787109376,0.3898957669734955,1.0,0.0,3.0,1.0,0.0
11971320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750746607780457,0.2491901069879531,0.2265268117189407,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787744879722596,0.4984221756458282,0.472851037979126,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406574130058289,0.3207574188709259,0.2256072908639907,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429239988327026,0.3230592608451843,0.3080663084983825,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.756564736366272,0.2314385324716568,1.052316665649414,286.5463562011719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.54803466796875,1.0,0.5163561105728149,1.0,1.0,0.0,1.0,-2.743797063827514,2.743790864944458,6.050192496331874e-06,2.11800503730774,0.5984553098678589,0.5984553098678589,0.0,119.99346923828124,102.0,16078.1123046875,-0.0,1741.224365234375,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.31280517578125,293.1499938964844,293.1499938964844,283.1499938964844,19776.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955837368965149,1.0,0.0,0.0,1.376975417137146,1.376981496810913,1.265161131414061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.46142578125,0.0,123.67593383789062,1895.4371337890625,0.0,904.5081787109376,0.3898957669734955,1.0,0.0,3.0,1.0,0.0
11971380,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870446443557739,0.2485429793596267,0.2256629765033722,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919578433036804,0.4983020722866058,0.4723367691040039,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8548617959022522,0.3222326040267944,0.2264047712087631,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556317090988159,0.3226416707038879,0.3073813021183014,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676529288291931,0.2306455224752426,1.047344207763672,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107510089874268,1.0,1.0,0.0,1.0,-2.7362987995147705,2.736292839050293,6.017070063535357e-06,2.112169981002808,0.5820638537406921,0.5820638537406921,0.0,113.1956024169922,90.0,15567.1025390625,-0.0,1698.30810546875,1.0,283.1499938964844,285.9952087402344,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863454937934875,1.0,0.0,0.0,1.3024507761001587,1.3024564981460571,1.131920939201337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.18310546875,0.0,109.96398162841795,1895.4371337890625,0.0,855.6004638671875,0.37578085064888,1.0,0.0,3.0,1.0,0.0
11971440,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870446443557739,0.2485429793596267,0.2256629765033722,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919578433036804,0.4983020722866058,0.4723367691040039,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8548617959022522,0.3222326040267944,0.2264047712087631,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556317090988159,0.3226416707038879,0.3073813021183014,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676529288291931,0.2306455224752426,1.047344207763672,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107510089874268,1.0,1.0,0.0,1.0,-2.7362987995147705,2.736292839050293,6.017070063535357e-06,2.112169981002808,0.5820638537406921,0.5820638537406921,0.0,113.1956024169922,90.0,15567.1025390625,-0.0,1698.30810546875,1.0,283.1499938964844,285.9952087402344,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863454937934875,1.0,0.0,0.0,1.3024507761001587,1.3024564981460571,1.131920939201337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.18310546875,0.0,109.96398162841795,1895.4371337890625,0.0,855.6004638671875,0.37578085064888,1.0,0.0,3.0,1.0,0.0
11971500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.795210063457489,0.2482793182134628,0.2252635359764099,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9990000128746032,0.4984306991100311,0.4716071188449859,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8644174933433533,0.3230470716953277,0.2268398255109787,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8643619418144226,0.3224838972091675,0.3070633709430694,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.7753554582595825,0.2303103506565094,1.0450259447097778,286.6046142578125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.077392578125,286.6064147949219,1.0,0.5073105692863464,1.0,1.0,0.0,1.0,-2.731365203857422,2.7313592433929443,5.995620995236095e-06,2.1084694862365723,0.5738874673843384,0.5738874673843384,0.0,109.09140014648438,90.0,15315.3212890625,-0.0,1672.48046875,1.0,283.1499938964844,286.0284423828125,291.0761108398437,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,19629.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813935399055481,1.0,0.0,0.0,1.2662136554718018,1.2662192583084106,1.0698119012886309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.42333984375,0.0,103.7132339477539,1895.4371337890625,0.0,830.4212646484375,0.3690341711044311,1.0,0.0,3.0,1.0,0.0
11971560,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259155273437,0.8014682531356812,0.2480321824550628,0.2249289900064468,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265563964844,0.9990000128746032,0.4991016089916229,0.4614059925079345,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.8721223473548889,0.3238911628723144,0.2273339331150055,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.8711849451065063,0.32233926653862,0.3068098723888397,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.7812942266464233,0.2299920171499252,1.0430341958999634,286.6264038085937,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.085205078125,286.6280212402344,1.0,0.5031352639198303,1.0,1.0,0.0,1.0,-2.717571258544922,2.7175652980804443,5.935463832429377e-06,2.0979390144348145,0.5657556056976318,0.5657556056976318,0.0,105.76024627685548,78.0,15071.498046875,-0.0,1636.3018798828125,1.0,283.1499938964844,286.06378173828125,291.0495910644531,292.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,19577.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763416290283203,1.0,0.0,0.0,1.2307417392730713,1.2307472229003906,1.0107116565905017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.3359375,0.0,97.84288787841795,1895.4371337890625,0.0,805.4601440429688,0.3625016510486603,1.0,0.0,3.0,1.0,0.0
11971620,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8161945939064026,0.2476124614477157,0.2242999076843261,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031560063362122,0.4355438649654388,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8908149003982544,0.3256973326206207,0.228382796049118,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8879696130752563,0.3221210241317749,0.3063397109508514,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959152460098267,0.2294504046440124,1.0393083095550537,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931831657886505,1.0,1.0,0.0,1.0,-2.6819441318511963,2.6819381713867188,5.78073695578496e-06,2.070377349853516,0.5494058132171631,0.5494058132171631,0.0,98.28255462646484,66.0,14548.91015625,-0.0,1551.0992431640625,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660939812660217,1.0,0.0,0.0,1.1617664098739624,1.1617716550827026,9.00598209341297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.44287109375,0.0,87.13945770263672,1895.4371337890625,0.0,757.0175170898438,0.3500538468360901,1.0,0.0,3.0,1.0,0.0
11971680,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8161945939064026,0.2476124614477157,0.2242999076843261,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031560063362122,0.4355438649654388,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8908149003982544,0.3256973326206207,0.228382796049118,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8879696130752563,0.3221210241317749,0.3063397109508514,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959152460098267,0.2294504046440124,1.0393083095550537,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931831657886505,1.0,1.0,0.0,1.0,-2.6819441318511963,2.6819381713867188,5.78073695578496e-06,2.070377349853516,0.5494058132171631,0.5494058132171631,0.0,98.28255462646484,66.0,14548.91015625,-0.0,1551.0992431640625,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660939812660217,1.0,0.0,0.0,1.1617664098739624,1.1617716550827026,9.00598209341297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.44287109375,0.0,87.13945770263672,1895.4371337890625,0.0,757.0175170898438,0.3500538468360901,1.0,0.0,3.0,1.0,0.0
11971740,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349284529685974,0.247287780046463,0.2237258404493332,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103489756584167,0.4039685130119324,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165744185447692,0.3276619911193847,0.2295174151659011,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9111685752868652,0.3219946026802063,0.3059240579605102,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154106736183167,0.2290582656860351,1.0360640287399292,286.6957397460937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815609753131866,1.0,1.0,0.0,1.0,-2.6402807235717773,2.640275001525879,5.602337751042796e-06,2.0381221771240234,0.5329769253730774,0.5329769253730774,0.0,89.72423553466797,69.0,14013.2724609375,-0.0,1454.93603515625,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19380.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555159449577332,1.0,0.0,0.0,1.0954020023345947,1.0954071283340454,8.006460205933763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.157958984375,0.0,77.68661499023438,1895.4371337890625,0.0,709.9775390625,0.3384228050708771,1.0,0.0,3.0,1.0,0.0
11971800,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349284529685974,0.247287780046463,0.2237258404493332,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103489756584167,0.4039685130119324,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165744185447692,0.3276619911193847,0.2295174151659011,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9111685752868652,0.3219946026802063,0.3059240579605102,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154106736183167,0.2290582656860351,1.0360640287399292,286.6957397460937,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815609753131866,1.0,1.0,0.0,1.0,-2.6402807235717773,2.640275001525879,5.602337751042796e-06,2.0381221771240234,0.5329769253730774,0.5329769253730774,0.0,89.72423553466797,69.0,14013.2724609375,-0.0,1454.93603515625,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19380.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555159449577332,1.0,0.0,0.0,1.0954020023345947,1.0954071283340454,8.006460205933763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.157958984375,0.0,77.68661499023438,1895.4371337890625,0.0,709.9775390625,0.3384228050708771,1.0,0.0,3.0,1.0,0.0
11971860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8493058085441589,0.2470933943986892,0.2233480513095855,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.9990000128746032,0.5191913843154907,0.3821101188659668,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.938661515712738,0.3298305869102478,0.2308529019355774,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9306550621986388,0.3219994008541107,0.3057139813899994,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292427659034729,0.2288766354322433,1.034136176109314,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.202880859375,286.7373352050781,1.0,0.4742983877658844,1.0,1.0,0.0,1.0,-2.6125752925872803,2.612569808959961,5.484630491991993e-06,2.0163662433624268,0.5166051387786865,0.5166051387786865,0.0,84.15129089355469,72.0,13519.052734375,-0.0,1393.08056640625,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445517301559448,1.0,0.0,0.0,1.0318834781646729,1.0318883657455444,7.104848265271357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.23876953125,0.0,69.3642349243164,1895.4371337890625,0.0,664.2496337890625,0.3276209235191345,1.0,0.0,3.0,1.0,0.0
11971920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8493058085441589,0.2470933943986892,0.2233480513095855,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352905273437,0.9990000128746032,0.5191913843154907,0.3821101188659668,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.938661515712738,0.3298305869102478,0.2308529019355774,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9306550621986388,0.3219994008541107,0.3057139813899994,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292427659034729,0.2288766354322433,1.034136176109314,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.202880859375,286.7373352050781,1.0,0.4742983877658844,1.0,1.0,0.0,1.0,-2.6125752925872803,2.612569808959961,5.484630491991993e-06,2.0163662433624268,0.5166051387786865,0.5166051387786865,0.0,84.15129089355469,72.0,13519.052734375,-0.0,1393.08056640625,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445517301559448,1.0,0.0,0.0,1.0318834781646729,1.0318883657455444,7.104848265271357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.23876953125,0.0,69.3642349243164,1895.4371337890625,0.0,664.2496337890625,0.3276209235191345,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8590468764305115,0.2470349669456482,0.2231655716896057,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277345776557922,0.3686410784721374,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.953721046447754,0.3322212994098663,0.2323987931013107,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.9435929656028748,0.3221429884433746,0.3057121634483337,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384198546409607,0.2288948893547058,1.0335073471069336,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700777232646942,1.0,1.0,0.0,1.0,-2.597262382507324,2.597256898880005,5.420175511972047e-06,2.0043745040893555,0.5004879236221313,0.5004879236221313,0.0,80.91273498535156,90.0,13066.9638671875,-0.0,1358.7137451171875,1.0,283.1499938964844,286.342529296875,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336543321609497,1.0,0.0,0.0,0.9719747304916382,0.9719794392585754,6.30381435939853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.250244140625,0.0,62.12566375732422,1895.4371337890625,0.0,621.7026977539062,0.3177363276481628,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.8590468764305115,0.2470349669456482,0.2231655716896057,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277345776557922,0.3686410784721374,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.953721046447754,0.3322212994098663,0.2323987931013107,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.9435929656028748,0.3221429884433746,0.3057121634483337,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384198546409607,0.2288948893547058,1.0335073471069336,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700777232646942,1.0,1.0,0.0,1.0,-2.597262382507324,2.597256898880005,5.420175511972047e-06,2.0043745040893555,0.5004879236221313,0.5004879236221313,0.0,80.91273498535156,90.0,13066.9638671875,-0.0,1358.7137451171875,1.0,283.1499938964844,286.342529296875,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336543321609497,1.0,0.0,0.0,0.9719747304916382,0.9719794392585754,6.30381435939853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.250244140625,0.0,62.12566375732422,1895.4371337890625,0.0,621.7026977539062,0.3177363276481628,1.0,0.0,3.0,1.0,0.0
11972100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8581914901733398,0.247068852186203,0.2231810986995697,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144226074219,0.9990000128746032,0.5315450429916382,0.3697864711284637,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9539501667022704,0.3335103094577789,0.2332757413387298,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.9426148533821106,0.3222786486148834,0.3058237135410309,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8376773595809937,0.2289789617061615,1.033796310424805,286.8144226074219,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662048339844,286.817626953125,1.0,0.4711218774318695,1.0,1.0,0.0,1.0,-2.6001696586608887,2.6001641750335693,5.431786121334881e-06,2.006355762481689,0.4925727248191833,0.4925727248191833,0.0,81.22705841064453,90.0,12868.5546875,-0.0,1363.8896484375,1.0,283.1499938964844,286.3857421875,290.82061767578125,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,19113.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283732414245605,1.0,0.0,0.0,0.9434525966644288,0.9434571862220764,5.93927751424417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.88330078125,0.0,58.8778076171875,1895.4371337890625,0.0,602.0787963867188,0.3131359815597534,1.0,0.0,3.0,1.0,0.0
11972160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.853507936000824,0.2471492439508438,0.2232800275087356,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498229980469,0.9990000128746032,0.5345218181610107,0.3762039840221405,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.9493874907493592,0.3348675072193146,0.2342325001955032,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9366618394851683,0.3224634528160095,0.3060246109962463,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.8333634734153748,0.2291046977043151,1.0345076322555542,286.8497619628906,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794189453125,286.8533630371094,1.0,0.4738503396511078,1.0,1.0,0.0,1.0,-2.610234260559082,2.6102287769317627,5.473728833749192e-06,2.014028549194336,0.4848403930664062,0.4848403930664062,0.0,82.8493881225586,108.0,12690.982421875,-0.0,1384.2335205078125,1.0,283.1499938964844,286.433837890625,290.798095703125,291.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,19054.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233148336410522,1.0,0.0,0.0,0.9161459803581238,0.9161505103111268,5.600448815812342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.815673828125,0.0,55.880950927734375,1895.4371337890625,0.0,583.8690185546875,0.3087895810604095,1.0,0.0,3.0,1.0,0.0
11972220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.8382242321968079,0.2474794834852218,0.2236842215061187,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.9990000128746032,0.5378362536430359,0.3988426625728607,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9315550327301024,0.3377010524272918,0.2362732887268066,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.953857421875,0.9163859486579896,0.3229965269565582,0.3066402077674866,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524841308594,0.8188812136650085,0.2294514030218124,1.0367379188537598,286.9544372558594,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2889709472656,286.9605407714844,1.0,0.4828374683856964,1.0,1.0,0.0,1.0,-2.643777847290039,2.64377236366272,5.615160716843093e-06,2.03983473777771,0.4709903001785278,0.4709903001785278,0.0,88.70170593261719,108.0,12454.6318359375,-0.0,1455.0972900390625,1.0,283.1499938964844,286.53924560546875,290.75811767578125,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18927.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145375728607178,1.0,0.0,0.0,0.8679416179656982,0.8679460287094116,5.0266020679146095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.641357421875,0.0,50.82663345336914,1895.4371337890625,0.0,553.5892333984375,0.3012011349201202,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.8374772667884827,0.2475007176399231,0.2237089872360229,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9990000128746032,0.5379096269607544,0.4000218212604522,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590148925781,0.9306268095970154,0.3378278613090515,0.2363654375076294,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.9153924584388732,0.3230260610580444,0.3066740930080414,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.8181501030921936,0.2294699549674987,1.0368577241897583,286.95947265625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2890014648437,286.9654541015625,1.0,0.4833026528358459,1.0,1.0,0.0,1.0,-2.645519495010376,2.6455140113830566,5.622559910989367e-06,2.041177749633789,0.470444768667221,0.470444768667221,0.0,89.014404296875,126.0,12445.3369140625,-0.0,1458.8624267578125,1.0,283.1499938964844,286.5441589355469,290.7565612792969,291.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18921.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142080187797546,1.0,0.0,0.0,0.866081953048706,0.8660863041877747,5.005084702247586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.911376953125,0.0,50.63713836669922,1895.4371337890625,0.0,552.4839477539062,0.3009090721607208,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.8172177076339722,0.2481735497713089,0.2245287448167801,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9990000128746032,0.5381019115447998,0.4342683255672455,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.9055925011634828,0.3411730527877807,0.2388473898172378,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.8902511596679688,0.3239200413227081,0.3077379465103149,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850524902344,0.7970309257507324,0.2300065457820892,1.0405031442642212,287.0870361328125,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2802124023437,287.0932312011719,1.0,0.4968782961368561,1.0,1.0,0.0,1.0,-2.6962878704071045,2.696281909942627,5.840522590006003e-06,2.0803942680358887,0.4574928879737854,0.4574928879737854,0.0,98.44778442382812,144.0,12252.3173828125,-0.0,1572.12451171875,1.0,283.1499938964844,286.66668701171875,290.7206726074219,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18785.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072080492973328,1.0,0.0,0.0,0.8227877616882324,0.8227919936180115,4.517197638165271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2529296875,0.0,46.366825103759766,1895.4371337890625,0.0,529.5343627929688,0.2941915094852447,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.8172177076339722,0.2481735497713089,0.2245287448167801,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9990000128746032,0.5381019115447998,0.4342683255672455,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.9055925011634828,0.3411730527877807,0.2388473898172378,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.8902511596679688,0.3239200413227081,0.3077379465103149,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850524902344,0.7970309257507324,0.2300065457820892,1.0405031442642212,287.0870361328125,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2802124023437,287.0932312011719,1.0,0.4968782961368561,1.0,1.0,0.0,1.0,-2.6962878704071045,2.696281909942627,5.840522590006003e-06,2.0803942680358887,0.4574928879737854,0.4574928879737854,0.0,98.44778442382812,144.0,12252.3173828125,-0.0,1572.12451171875,1.0,283.1499938964844,286.66668701171875,290.7206726074219,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18785.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072080492973328,1.0,0.0,0.0,0.8227877616882324,0.8227919936180115,4.517197638165271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2529296875,0.0,46.366825103759766,1895.4371337890625,0.0,529.5343627929688,0.2941915094852447,1.0,0.0,3.0,1.0,0.0
11972460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.7943503856658936,0.2490515708923339,0.225640669465065,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354961156845093,0.4750595986843109,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815406560897827,0.3447820246219635,0.2415974885225296,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.8649113774299622,0.3250542879104614,0.3091382980346679,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7741029858589172,0.2306393384933471,1.0450776815414429,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582702636719,287.2232666015625,1.0,0.5132831931114197,1.0,1.0,0.0,1.0,-2.757121562957764,2.757115364074707,6.107336503191618e-06,2.1274688243865967,0.4458861649036407,0.4458861649036407,0.0,110.56476593017578,147.0,12096.041015625,-0.0,1716.9857177734375,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18662.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023643970489502,1.0,0.0,0.0,0.785516619682312,0.7855207324028015,4.117221052979404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.700439453125,0.0,42.89561080932617,1895.4371337890625,0.0,514.228271484375,0.2885163426399231,1.0,0.0,3.0,1.0,0.0
11972520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.7943503856658936,0.2490515708923339,0.225640669465065,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354961156845093,0.4750595986843109,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815406560897827,0.3447820246219635,0.2415974885225296,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.8649113774299622,0.3250542879104614,0.3091382980346679,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7741029858589172,0.2306393384933471,1.0450776815414429,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582702636719,287.2232666015625,1.0,0.5132831931114197,1.0,1.0,0.0,1.0,-2.757121562957764,2.757115364074707,6.107336503191618e-06,2.1274688243865967,0.4458861649036407,0.4458861649036407,0.0,110.56476593017578,147.0,12096.041015625,-0.0,1716.9857177734375,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18662.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023643970489502,1.0,0.0,0.0,0.785516619682312,0.7855207324028015,4.117221052979404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.700439453125,0.0,42.89561080932617,1895.4371337890625,0.0,514.228271484375,0.2885163426399231,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778534293174744,0.2500047087669372,0.2268050909042358,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.998506724834442,0.5313908457756042,0.5044975280761719,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.865386962890625,0.3485187590122223,0.2444256842136383,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334350585937,0.8476624488830566,0.3262973129749298,0.3106268644332886,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582225799560547,0.2312839329242706,1.049565672874451,287.3340148925781,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23248291015625,287.33868408203125,1.0,0.5259405970573425,1.0,1.0,0.0,1.0,-2.8046765327453613,2.8046700954437256,6.32100818620529e-06,2.164703130722046,0.4353753924369812,0.4353753924369812,0.0,120.91991424560548,150.0,11925.9248046875,-0.0,1838.5267333984373,1.0,283.1499938964844,286.89605712890625,290.65155029296875,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989981055259704,1.0,0.0,0.0,0.7533388733863831,0.7533429265022278,3.786816193951381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.12548828125,0.0,40.05740737915039,1895.4371337890625,0.0,503.8585815429688,0.2837232649326324,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778534293174744,0.2500047087669372,0.2268050909042358,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.998506724834442,0.5313908457756042,0.5044975280761719,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.865386962890625,0.3485187590122223,0.2444256842136383,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334350585937,0.8476624488830566,0.3262973129749298,0.3106268644332886,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582225799560547,0.2312839329242706,1.049565672874451,287.3340148925781,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23248291015625,287.33868408203125,1.0,0.5259405970573425,1.0,1.0,0.0,1.0,-2.8046765327453613,2.8046700954437256,6.32100818620529e-06,2.164703130722046,0.4353753924369812,0.4353753924369812,0.0,120.91991424560548,150.0,11925.9248046875,-0.0,1838.5267333984373,1.0,283.1499938964844,286.89605712890625,290.65155029296875,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989981055259704,1.0,0.0,0.0,0.7533388733863831,0.7533429265022278,3.786816193951381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.12548828125,0.0,40.05740737915039,1895.4371337890625,0.0,503.8585815429688,0.2837232649326324,1.0,0.0,3.0,1.0,0.0
11972700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.7674627304077148,0.250433474779129,0.2274414300918579,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.9869304299354552,0.5300300121307373,0.5031325817108154,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.8549973368644714,0.3503607809543609,0.2458964437246322,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774719238281,0.8369848132133484,0.326884925365448,0.3114406764507293,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3766784667969,0.7484145164489746,0.2315646260976791,1.0520561933517456,287.3778991699219,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2252502441406,287.3812866210937,1.0,0.5304747819900513,1.0,1.0,0.0,1.0,-2.8093976974487305,2.8093912601470947,6.34303569313488e-06,2.1686806678771973,0.4303242564201355,0.4303242564201355,0.0,127.24884033203124,150.0,11807.5087890625,-0.0,1876.3038330078125,1.0,283.1499938964844,286.94012451171875,290.6327209472656,291.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18521.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975176155567169,1.0,0.0,0.0,0.7386093735694885,0.7386134266853333,3.640181844843937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.4248046875,0.0,38.8145751953125,1895.4371337890625,0.0,499.3663635253906,0.2815860211849212,1.0,0.0,3.0,1.0,0.0
11972760,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.7601276636123657,0.2508435547351837,0.2279989123344421,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.9776084423065186,0.5295589566230774,0.5024878978729248,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41534423828125,0.8479443788528442,0.3522005081176758,0.2473168969154358,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41522216796875,0.8294491767883301,0.3274629712104797,0.3121809959411621,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.7415130734443665,0.2318478226661682,1.0542274713516235,287.4156188964844,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237243652344,287.4188842773437,1.0,0.5342989563941956,1.0,1.0,0.0,1.0,-2.8144984245300293,2.8144922256469727,6.366115940181771e-06,2.1726303100585938,0.4253749847412109,0.4253749847412109,0.0,132.3021697998047,138.0,11691.9560546875,-0.0,1908.5931396484373,1.0,283.1499938964844,286.9776916503906,290.61260986328125,291.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18489.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958881437778473,1.0,0.0,0.0,0.7244905233383179,0.7244945764541626,3.50234472534794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7255859375,0.0,37.65695571899414,1895.4371337890625,0.0,494.4695434570313,0.2795772850513458,1.0,0.0,3.0,1.0,0.0
11972820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.7590565085411072,0.2516698837280273,0.2287788540124893,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.975308120250702,0.5299695134162903,0.5025132894515991,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.8487067222595215,0.3559313714504242,0.2499291896820068,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8284022212028503,0.3286274075508117,0.3133194148540497,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.7403598427772522,0.2324585765600204,1.05710768699646,287.4871520996094,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2279052734375,287.4901733398437,1.0,0.535984456539154,1.0,1.0,0.0,1.0,-2.8234379291534424,2.823431491851806,6.406773536582477e-06,2.179600715637207,0.4159074425697326,0.4159074425697326,0.0,133.8806610107422,126.0,11469.8603515625,-0.0,1930.4149169921875,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18433.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914876520633697,1.0,0.0,0.0,0.6982312798500061,0.698235273361206,3.2530600435620733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.43603515625,0.0,35.57271957397461,1895.4371337890625,0.0,481.4904174804688,0.2758940160274505,1.0,0.0,3.0,1.0,0.0
11972880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.7590565085411072,0.2516698837280273,0.2287788540124893,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.975308120250702,0.5299695134162903,0.5025132894515991,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.8487067222595215,0.3559313714504242,0.2499291896820068,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8284022212028503,0.3286274075508117,0.3133194148540497,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.7403598427772522,0.2324585765600204,1.05710768699646,287.4871520996094,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2279052734375,287.4901733398437,1.0,0.535984456539154,1.0,1.0,0.0,1.0,-2.8234379291534424,2.823431491851806,6.406773536582477e-06,2.179600715637207,0.4159074425697326,0.4159074425697326,0.0,133.8806610107422,126.0,11469.8603515625,-0.0,1930.4149169921875,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18433.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914876520633697,1.0,0.0,0.0,0.6982312798500061,0.698235273361206,3.2530600435620733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.43603515625,0.0,35.57271957397461,1895.4371337890625,0.0,481.4904174804688,0.2758940160274505,1.0,0.0,3.0,1.0,0.0
11972940,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7673749327659607,0.2525744140148163,0.2293893247842788,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9846357107162476,0.5313072204589844,0.5034128427505493,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598958253860474,0.3597999811172485,0.2524512112140655,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540466308594,0.8370298743247986,0.3298563957214355,0.3142695128917694,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.7479325532913208,0.2331731021404266,1.0592859983444214,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572814941406,1.0,0.5340991020202637,1.0,1.0,0.0,1.0,-2.8320441246032715,2.832037687301636,6.4459932218596805e-06,2.186291456222534,0.4070397615432739,0.4070397615432739,0.0,129.44461059570312,114.0,11262.60546875,-0.0,1922.7823486328125,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854084849357605,1.0,0.0,0.0,0.6745011210441589,0.6745049953460693,3.03569969162254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.564453125,0.0,33.7623405456543,1895.4371337890625,0.0,464.1329650878906,0.272616297006607,1.0,0.0,3.0,1.0,0.0
11973000,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7673749327659607,0.2525744140148163,0.2293893247842788,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9846357107162476,0.5313072204589844,0.5034128427505493,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.8598958253860474,0.3597999811172485,0.2524512112140655,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540466308594,0.8370298743247986,0.3298563957214355,0.3142695128917694,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.7479325532913208,0.2331731021404266,1.0592859983444214,287.55438232421875,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23602294921875,287.5572814941406,1.0,0.5340991020202637,1.0,1.0,0.0,1.0,-2.8320441246032715,2.832037687301636,6.4459932218596805e-06,2.186291456222534,0.4070397615432739,0.4070397615432739,0.0,129.44461059570312,114.0,11262.60546875,-0.0,1922.7823486328125,1.0,283.1499938964844,287.1129150390625,290.5272827148437,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18386.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854084849357605,1.0,0.0,0.0,0.6745011210441589,0.6745049953460693,3.03569969162254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.564453125,0.0,33.7623405456543,1895.4371337890625,0.0,464.1329650878906,0.272616297006607,1.0,0.0,3.0,1.0,0.0
