time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173400878906,0.7824509143829346,0.2535677254199981,0.2299599647521972,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.9990000128746032,0.5330673456192017,0.5042473673820496,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8788220882415771,0.3638169467449188,0.2549830675125122,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177978515625,0.8525877594947815,0.331163227558136,0.3151659071445465,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618815302848816,0.2339923083782196,1.061342716217041,287.6181335449219,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.6208190917969,1.0,0.5301735401153564,1.0,1.0,0.0,1.0,-2.8401894569396973,2.840183019638061,6.48329250907409e-06,2.192654609680176,0.3987710475921631,0.3987710475921631,0.0,121.79618072509766,102.0,11070.447265625,-0.0,1898.8870849609373,1.0,283.1499938964844,287.1743469238281,290.4919738769531,291.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18346.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783985018730163,1.0,0.0,0.0,0.6530727744102478,0.6530766487121582,2.8458801537567524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.697509765625,0.0,32.18279266357422,1895.4371337890625,0.0,444.9111022949219,0.2696869969367981,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173400878906,0.7824509143829346,0.2535677254199981,0.2299599647521972,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183776855469,0.9990000128746032,0.5330673456192017,0.5042473673820496,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8788220882415771,0.3638169467449188,0.2549830675125122,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177978515625,0.8525877594947815,0.331163227558136,0.3151659071445465,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.7618815302848816,0.2339923083782196,1.061342716217041,287.6181335449219,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.6208190917969,1.0,0.5301735401153564,1.0,1.0,0.0,1.0,-2.8401894569396973,2.840183019638061,6.48329250907409e-06,2.192654609680176,0.3987710475921631,0.3987710475921631,0.0,121.79618072509766,102.0,11070.447265625,-0.0,1898.8870849609373,1.0,283.1499938964844,287.1743469238281,290.4919738769531,291.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18346.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783985018730163,1.0,0.0,0.0,0.6530727744102478,0.6530766487121582,2.8458801537567524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.697509765625,0.0,32.18279266357422,1895.4371337890625,0.0,444.9111022949219,0.2696869969367981,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954277396202087,0.2545318603515625,0.2306187748908996,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9990000128746032,0.5366083979606628,0.4836274087429046,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654663085937,0.8956501483917236,0.3678657412528991,0.2576258778572082,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653747558594,0.8662284016609192,0.3324439525604248,0.3161543905735016,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.7741063833236694,0.2348108440637588,1.063939094543457,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236230492591858,1.0,1.0,0.0,1.0,-2.8237874507904053,2.823781013488769,6.409302841348108e-06,2.180299997329712,0.3908563256263733,0.3908563256263733,0.0,115.2895736694336,90.0,10852.0634765625,-0.0,1841.477783203125,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18314.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471172034740448,1.0,0.0,0.0,0.6333794593811035,0.6333832740783691,2.6768338656779643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.733642578125,0.0,30.78109359741211,1895.4371337890625,0.0,425.9435119628906,0.2670365869998932,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650695800781,0.7954277396202087,0.2545318603515625,0.2306187748908996,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9990000128746032,0.5366083979606628,0.4836274087429046,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654663085937,0.8956501483917236,0.3678657412528991,0.2576258778572082,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653747558594,0.8662284016609192,0.3324439525604248,0.3161543905735016,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.7741063833236694,0.2348108440637588,1.063939094543457,287.6655578613281,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236230492591858,1.0,1.0,0.0,1.0,-2.8237874507904053,2.823781013488769,6.409302841348108e-06,2.180299997329712,0.3908563256263733,0.3908563256263733,0.0,115.2895736694336,90.0,10852.0634765625,-0.0,1841.477783203125,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18314.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471172034740448,1.0,0.0,0.0,0.6333794593811035,0.6333832740783691,2.6768338656779643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.733642578125,0.0,30.78109359741211,1895.4371337890625,0.0,425.9435119628906,0.2670365869998932,1.0,0.0,3.0,1.0,0.0
11973300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8033526539802551,0.2549951076507568,0.2309128642082214,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.9990000128746032,0.5396237373352051,0.4704437255859375,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9058328866958618,0.3698954880237579,0.2589367628097534,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8747358322143555,0.3330696523189544,0.3166154623031616,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.7817153930664062,0.2352223247289657,1.0651451349258425,287.6839904785156,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2715759277344,287.6854553222656,1.0,0.519517183303833,1.0,1.0,0.0,1.0,-2.8119382858276367,2.811931848526001,6.355652658385225e-06,2.1711630821228027,0.3869918584823608,0.3869918584823608,0.0,111.48495483398438,90.0,10741.8935546875,-0.0,1804.69970703125,1.0,283.1499938964844,287.2455749511719,290.4510498046875,291.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18300.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675012230873108,1.0,0.0,0.0,0.623989999294281,0.6239938139915466,2.5980574136497125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.300537109375,0.0,30.129344940185547,1895.4371337890625,0.0,416.6241455078125,0.2657982409000397,1.0,0.0,3.0,1.0,0.0
11973360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004699707031,0.8121299743652344,0.2554506361484527,0.2311907708644867,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.9990000128746032,0.5433141589164734,0.455965131521225,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.9181829690933228,0.3719331920146942,0.2602458894252777,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.8845066428184509,0.3336887061595917,0.3170611262321472,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70037841796875,0.7904297709465027,0.2356409877538681,1.0663347244262695,287.70086669921875,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2867126464844,287.7021789550781,1.0,0.5149857401847839,1.0,1.0,0.0,1.0,-2.798412084579468,2.798405647277832,6.29466103418963e-06,2.160722017288208,0.3832001984119415,0.3832001984119415,0.0,107.39639282226562,93.0,10632.388671875,-0.0,1764.3319091796875,1.0,283.1499938964844,287.26470947265625,290.4394226074219,291.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18288.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637578427791595,1.0,0.0,0.0,0.6149049997329712,0.6149088144302368,2.5229550004723933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.0498046875,0.0,29.50701904296875,1895.4371337890625,0.0,407.3313293457031,0.2646127939224243,1.0,0.0,3.0,1.0,0.0
11973420,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8234632015228271,0.2563991844654083,0.2318647354841232,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.9990000128746032,0.5514727234840393,0.437696248292923,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.9366801381111144,0.3760938644409179,0.2629874646663666,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8979853987693787,0.3349662721157074,0.3180790841579437,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024126291275024,0.2365602254867553,1.0695021152496338,287.739990234375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3220520019531,287.7419128417969,1.0,0.5104578733444214,1.0,1.0,0.0,1.0,-2.7855732440948486,2.785567045211792,6.236432000150671e-06,2.150530338287353,0.3759891986846924,0.3759891986846924,0.0,102.54340362548828,96.0,10446.720703125,-0.0,1721.748779296875,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18260.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560745358467102,1.0,0.0,0.0,0.5978097319602966,0.5978134870529175,2.3846213892397827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.889892578125,0.0,28.353195190429688,1895.4371337890625,0.0,388.8985595703125,0.2624005973339081,1.0,0.0,3.0,1.0,0.0
11973480,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8234632015228271,0.2563991844654083,0.2318647354841232,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.9990000128746032,0.5514727234840393,0.437696248292923,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.9366801381111144,0.3760938644409179,0.2629874646663666,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8979853987693787,0.3349662721157074,0.3180790841579437,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024126291275024,0.2365602254867553,1.0695021152496338,287.739990234375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3220520019531,287.7419128417969,1.0,0.5104578733444214,1.0,1.0,0.0,1.0,-2.7855732440948486,2.785567045211792,6.236432000150671e-06,2.150530338287353,0.3759891986846924,0.3759891986846924,0.0,102.54340362548828,96.0,10446.720703125,-0.0,1721.748779296875,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18260.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560745358467102,1.0,0.0,0.0,0.5978097319602966,0.5978134870529175,2.3846213892397827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.889892578125,0.0,28.353195190429688,1895.4371337890625,0.0,388.8985595703125,0.2624005973339081,1.0,0.0,3.0,1.0,0.0
11973540,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306466341018677,0.2574135363101959,0.2326657921075821,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593463778495789,0.427103042602539,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493244886398317,0.3803894221782684,0.2658756077289581,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9067954421043396,0.3363038003444671,0.3192267119884491,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.8101063966751099,0.2375842183828354,1.0735143423080444,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.5086475610733032,1.0,1.0,0.0,1.0,-2.7834672927856445,2.783461093902588,6.226815457921475e-06,2.1488165855407715,0.3694831132888794,0.3694831132888794,0.0,100.0123519897461,99.0,10296.5947265625,-0.0,1706.5692138671875,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18230.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486094415187835,1.0,0.0,0.0,0.5826351642608643,0.5826389193534851,2.2650972653082132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.1376953125,0.0,27.345291137695312,1895.4371337890625,0.0,371.7721862792969,0.2604463398456573,1.0,0.0,3.0,1.0,0.0
11973600,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306466341018677,0.2574135363101959,0.2326657921075821,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593463778495789,0.427103042602539,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493244886398317,0.3803894221782684,0.2658756077289581,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9067954421043396,0.3363038003444671,0.3192267119884491,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.8101063966751099,0.2375842183828354,1.0735143423080444,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35382080078125,287.7891540527344,1.0,0.5086475610733032,1.0,1.0,0.0,1.0,-2.7834672927856445,2.783461093902588,6.226815457921475e-06,2.1488165855407715,0.3694831132888794,0.3694831132888794,0.0,100.0123519897461,99.0,10296.5947265625,-0.0,1706.5692138671875,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18230.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486094415187835,1.0,0.0,0.0,0.5826351642608643,0.5826389193534851,2.2650972653082132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.1376953125,0.0,27.345291137695312,1895.4371337890625,0.0,371.7721862792969,0.2604463398456573,1.0,0.0,3.0,1.0,0.0
11973660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350331783294678,0.258486807346344,0.2335659861564636,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5665669441223145,0.4215667843818664,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.9577165842056274,0.3848098516464233,0.2688859701156616,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.9124755263328552,0.3377007842063904,0.320476770401001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146689534187317,0.2386854887008667,1.0781219005584717,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390197753906,1.0,0.508735716342926,1.0,1.0,0.0,1.0,-2.788548469543457,2.7885422706604004,6.249497801036341e-06,2.152705907821656,0.3636707365512848,0.3636707365512848,0.0,98.94207000732422,117.0,10173.8681640625,-0.0,1709.12451171875,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421558082103729,1.0,0.0,0.0,0.5693153142929077,0.5693190693855286,2.1627148072411728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.232177734375,0.0,26.47396278381348,1895.4371337890625,0.0,357.5497131347656,0.2587410807609558,1.0,0.0,3.0,1.0,0.0
11973720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350331783294678,0.258486807346344,0.2335659861564636,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5665669441223145,0.4215667843818664,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.9577165842056274,0.3848098516464233,0.2688859701156616,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.9124755263328552,0.3377007842063904,0.320476770401001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146689534187317,0.2386854887008667,1.0781219005584717,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390197753906,1.0,0.508735716342926,1.0,1.0,0.0,1.0,-2.788548469543457,2.7885422706604004,6.249497801036341e-06,2.152705907821656,0.3636707365512848,0.3636707365512848,0.0,98.94207000732422,117.0,10173.8681640625,-0.0,1709.12451171875,1.0,283.1499938964844,287.3966064453125,290.400146484375,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421558082103729,1.0,0.0,0.0,0.5693153142929077,0.5693190693855286,2.1627148072411728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.232177734375,0.0,26.47396278381348,1895.4371337890625,0.0,357.5497131347656,0.2587410807609558,1.0,0.0,3.0,1.0,0.0
11973780,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286573886871338,0.2596536576747894,0.2346912324428558,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722224712371826,0.4341586232185364,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.951707363128662,0.3893917798995971,0.2721167802810669,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.904277503490448,0.3392013311386108,0.3219699263572693,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.808290421962738,0.2398786693811416,1.083878993988037,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158233046531677,1.0,1.0,0.0,1.0,-2.817599058151245,2.8175928592681885,6.379832939273911e-06,2.1748788356781006,0.3586784899234772,0.3586784899234772,0.0,102.88874053955078,135.0,10100.2109375,-0.0,1772.2191162109375,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437352567911148,1.0,0.0,0.0,0.5579348206520081,0.5579385161399841,2.077114125142998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.906005859375,0.0,25.73736572265625,1895.4371337890625,0.0,347.2955322265625,0.2572842836380005,1.0,0.0,3.0,1.0,0.0
11973840,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286573886871338,0.2596536576747894,0.2346912324428558,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722224712371826,0.4341586232185364,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.951707363128662,0.3893917798995971,0.2721167802810669,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.904277503490448,0.3392013311386108,0.3219699263572693,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.808290421962738,0.2398786693811416,1.083878993988037,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158233046531677,1.0,1.0,0.0,1.0,-2.817599058151245,2.8175928592681885,6.379832939273911e-06,2.1748788356781006,0.3586784899234772,0.3586784899234772,0.0,102.88874053955078,135.0,10100.2109375,-0.0,1772.2191162109375,1.0,283.1499938964844,287.4466857910156,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437352567911148,1.0,0.0,0.0,0.5579348206520081,0.5579385161399841,2.077114125142998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.906005859375,0.0,25.73736572265625,1895.4371337890625,0.0,347.2955322265625,0.2572842836380005,1.0,0.0,3.0,1.0,0.0
11973900,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.8224391341209412,0.2602706253528595,0.2353370189666748,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.9990000128746032,0.5739492177963257,0.4460282027721405,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.9443967938423156,0.391743540763855,0.2738153040409088,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.896722674369812,0.3399921953678131,0.3228095173835754,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.8017217516899109,0.2404925376176834,1.0871241092681885,287.9290771484375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39520263671875,287.9322204589844,1.0,0.5212860703468323,1.0,1.0,0.0,1.0,-2.839582920074463,2.839576482772827,6.479759576905053e-06,2.191840410232544,0.3565608263015747,0.3565608263015747,0.0,106.5047607421875,135.0,10080.1435546875,-0.0,1823.810791015625,1.0,283.1499938964844,287.4745178222656,290.3966979980469,291.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18153.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356551170349121,1.0,0.0,0.0,0.5531036853790283,0.5531073808670044,2.0412988632756424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.459228515625,0.0,25.42485618591309,1895.4371337890625,0.0,343.7364196777344,0.2566573023796081,1.0,0.0,3.0,1.0,0.0
11973960,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630432128906,0.8148698806762695,0.2609042823314667,0.2360277026891708,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96405029296875,0.9990000128746032,0.5749003887176514,0.4606594145298004,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.9350777864456176,0.3941293060779571,0.2755609154701233,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.8876853585243225,0.3408068120479584,0.3237020969390869,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.7937430143356323,0.2411057502031326,1.0905234813690186,287.9638977050781,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3919372558594,287.96710205078125,1.0,0.5277666449546814,1.0,1.0,0.0,1.0,-2.865247964859009,2.865241527557373,6.597472747671418e-06,2.211674213409424,0.3546975255012512,0.3546975255012512,0.0,111.02190399169922,153.0,10069.263671875,-0.0,1886.428955078125,1.0,283.1499938964844,287.50299072265625,290.39630126953125,291.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18137.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344564378261566,1.0,0.0,0.0,0.5488429665565491,0.5488466620445251,2.009970501148928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.574462890625,0.0,25.149105072021484,1895.4371337890625,0.0,341.24298095703125,0.2560989260673523,1.0,0.0,3.0,1.0,0.0
11974020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.7967724800109863,0.262198269367218,0.2375082969665527,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747570991516113,0.4956298470497131,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135516881942748,0.398971825838089,0.2791604995727539,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676652312278748,0.3424869179725647,0.3256126344203949,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758458256721497,0.2423078864812851,1.097592830657959,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.542909562587738,1.0,1.0,0.0,1.0,-2.9241724014282227,2.924165725708008,6.871879122627433e-06,2.2572717666625977,0.3516627848148346,0.3516627848148346,0.0,122.22746276855467,156.0,10068.8212890625,-0.0,2038.3326416015625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333536624908447,1.0,0.0,0.0,0.5418593883514404,0.5418630838394165,1.959145379260008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.921142578125,0.0,24.69571876525879,1895.4371337890625,0.0,338.9632873535156,0.2551674842834472,1.0,0.0,3.0,1.0,0.0
11974080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.7967724800109863,0.262198269367218,0.2375082969665527,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5747570991516113,0.4956298470497131,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135516881942748,0.398971825838089,0.2791604995727539,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676652312278748,0.3424869179725647,0.3256126344203949,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758458256721497,0.2423078864812851,1.097592830657959,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375244140625,288.03741455078125,1.0,0.542909562587738,1.0,1.0,0.0,1.0,-2.9241724014282227,2.924165725708008,6.871879122627433e-06,2.2572717666625977,0.3516627848148346,0.3516627848148346,0.0,122.22746276855467,156.0,10068.8212890625,-0.0,2038.3326416015625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333536624908447,1.0,0.0,0.0,0.5418593883514404,0.5418630838394165,1.959145379260008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.921142578125,0.0,24.69571876525879,1895.4371337890625,0.0,338.9632873535156,0.2551674842834472,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839561104774475,0.2634510099887848,0.238917201757431,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5728862285614014,0.5227112770080566,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003756642341614,0.4038245975971222,0.282742291688919,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541772365570068,0.3441588580608368,0.3274795114994049,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636103630065918,0.243414968252182,1.1040328741073608,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.09686279296875,1.0,0.5547489523887634,1.0,1.0,0.0,1.0,-2.9727282524108887,2.972721099853516,7.103001280484023e-06,2.295192241668701,0.3493730723857879,0.3493730723857879,0.0,131.5198516845703,159.0,10068.658203125,-0.0,2168.1220703125,1.0,283.1499938964844,287.6099853515625,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336869716644287,1.0,0.0,0.0,0.5366314053535461,0.5366351008415222,1.921523384851298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.191650390625,0.0,24.35603141784668,1895.4371337890625,0.0,339.65087890625,0.2544593214988708,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839561104774475,0.2634510099887848,0.238917201757431,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5728862285614014,0.5227112770080566,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003756642341614,0.4038245975971222,0.282742291688919,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.8541772365570068,0.3441588580608368,0.3274795114994049,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636103630065918,0.243414968252182,1.1040328741073608,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.09686279296875,1.0,0.5547489523887634,1.0,1.0,0.0,1.0,-2.9727282524108887,2.972721099853516,7.103001280484023e-06,2.295192241668701,0.3493730723857879,0.3493730723857879,0.0,131.5198516845703,159.0,10068.658203125,-0.0,2168.1220703125,1.0,283.1499938964844,287.6099853515625,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336869716644287,1.0,0.0,0.0,0.5366314053535461,0.5366351008415222,1.921523384851298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.191650390625,0.0,24.35603141784668,1895.4371337890625,0.0,339.65087890625,0.2544593214988708,1.0,0.0,3.0,1.0,0.0
11974260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.774273157119751,0.2646258771419525,0.2402248531579971,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983753561973572,0.5708836913108826,0.5413653254508972,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912819623947144,0.4086407721042633,0.2862754166126251,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8442050218582153,0.3457783758640289,0.3292664587497711,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395874023437,0.7544736862182617,0.244437113404274,1.1098787784576416,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642707943916321,1.0,1.0,0.0,1.0,-3.009692668914795,3.009685516357422,7.281554644578136e-06,2.32407808303833,0.3475922048091888,0.3475922048091888,0.0,139.4000701904297,162.0,10065.6396484375,-0.0,2274.0791015625,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347406327724457,1.0,0.0,0.0,0.5326141119003296,0.5326178073883057,1.892861511976207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.11865234375,0.0,24.097543716430664,1895.4371337890625,0.0,341.8326416015625,0.2539206445217132,1.0,0.0,3.0,1.0,0.0
11974320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.774273157119751,0.2646258771419525,0.2402248531579971,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9983753561973572,0.5708836913108826,0.5413653254508972,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.8912819623947144,0.4086407721042633,0.2862754166126251,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8442050218582153,0.3457783758640289,0.3292664587497711,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395874023437,0.7544736862182617,0.244437113404274,1.1098787784576416,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642707943916321,1.0,1.0,0.0,1.0,-3.009692668914795,3.009685516357422,7.281554644578136e-06,2.32407808303833,0.3475922048091888,0.3475922048091888,0.0,139.4000701904297,162.0,10065.6396484375,-0.0,2274.0791015625,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347406327724457,1.0,0.0,0.0,0.5326141119003296,0.5326178073883057,1.892861511976207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.11865234375,0.0,24.097543716430664,1895.4371337890625,0.0,341.8326416015625,0.2539206445217132,1.0,0.0,3.0,1.0,0.0
11974380,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7635099291801453,0.2656486630439758,0.2414668798446655,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.9860151410102844,0.5702845454216003,0.5406957268714905,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.8807615637779236,0.4133481979370117,0.2897879481315613,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332236409187317,0.3472655415534973,0.3310049176216125,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.7444419860839844,0.2453410178422927,1.1155043840408323,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.5710142254829407,1.0,1.0,0.0,1.0,-3.023942470550537,3.023935079574585,7.351277872658102e-06,2.335340738296509,0.3460509479045868,0.3460509479045868,0.0,147.79965209960938,165.0,10042.1728515625,-0.0,2342.72998046875,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18050.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357292950153351,1.0,0.0,0.0,0.5292921662330627,0.529295802116394,1.8693233627686823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.032958984375,0.0,23.88920783996582,1895.4371337890625,0.0,343.8912658691406,0.2534945905208587,1.0,0.0,3.0,1.0,0.0
11974440,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7635099291801453,0.2656486630439758,0.2414668798446655,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.9860151410102844,0.5702845454216003,0.5406957268714905,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670227050781,0.8807615637779236,0.4133481979370117,0.2897879481315613,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669311523437,0.8332236409187317,0.3472655415534973,0.3310049176216125,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.7444419860839844,0.2453410178422927,1.1155043840408323,288.16705322265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.1679992675781,1.0,0.5710142254829407,1.0,1.0,0.0,1.0,-3.023942470550537,3.023935079574585,7.351277872658102e-06,2.335340738296509,0.3460509479045868,0.3460509479045868,0.0,147.79965209960938,165.0,10042.1728515625,-0.0,2342.72998046875,1.0,283.1499938964844,287.6734313964844,290.3790283203125,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18050.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357292950153351,1.0,0.0,0.0,0.5292921662330627,0.529295802116394,1.8693233627686823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.032958984375,0.0,23.88920783996582,1895.4371337890625,0.0,343.8912658691406,0.2534945905208587,1.0,0.0,3.0,1.0,0.0
11974500,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7599127292633057,0.2661277055740356,0.2420129626989364,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.9814707636833192,0.5705586671829224,0.5409224033355713,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17779541015625,0.8775707483291626,0.4156853556632995,0.2914970219135284,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1777038574219,0.829561710357666,0.3479787409305572,0.3317992091178894,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775207519531,0.7411040663719177,0.2457755655050277,1.1180152893066406,288.1778259277344,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32275390625,288.1787414550781,1.0,0.5737997889518738,1.0,1.0,0.0,1.0,-3.0308992862701416,3.030891895294189,7.385207482002443e-06,2.3407416343688965,0.3453651964664459,0.3453651964664459,0.0,151.0187530517578,165.0,10033.0224609375,-0.0,2372.0927734375,1.0,283.1499938964844,287.6827392578125,290.3735656738281,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18045.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359870254993438,1.0,0.0,0.0,0.527816653251648,0.5278202891349792,1.8589155104109533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.058837890625,0.0,23.79789924621582,1895.4371337890625,0.0,344.4297180175781,0.2533101141452789,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.7570444941520691,0.2665948569774627,0.2425294071435928,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.9777092337608336,0.5710204243659973,0.5413640141487122,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18798828125,0.8752309679985046,0.4180212914943695,0.2931903600692749,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879272460937,0.8266356587409973,0.3486784994602203,0.332561582326889,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.187744140625,0.7384436130523682,0.2462036907672882,1.1204094886779783,288.1880187988281,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3221435546875,288.1889038085937,1.0,0.5763294100761414,1.0,1.0,0.0,1.0,-3.037881374359131,3.0378739833831787,7.419337180181174e-06,2.346161127090454,0.3447432518005371,0.3447432518005371,0.0,153.8019256591797,168.0,10025.41796875,-0.0,2399.370849609375,1.0,283.1499938964844,287.69140625,290.3679504394531,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360643625259399,1.0,0.0,0.0,0.5264790654182434,0.5264827013015747,1.8495057929612813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.392333984375,0.0,23.715238571166992,1895.4371337890625,0.0,344.59149169921875,0.2531428933143616,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526400685310364,0.2675065994262695,0.2435073107481002,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.9716728329658508,0.5721979141235352,0.5425484776496887,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8721079230308533,0.4227016568183899,0.2965553402900696,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221174478530884,0.3500502407550812,0.3340238928794861,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7343559861183167,0.2470539957284927,1.124994874000549,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.5808864831924438,1.0,1.0,0.0,1.0,-3.0517969131469727,3.0517892837524414,7.487577022402547e-06,2.3569560050964355,0.3436676263809204,0.3436676263809204,0.0,158.53707885742188,171.0,10013.986328125,-0.0,2449.862060546875,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358411431312561,1.0,0.0,0.0,0.5241646766662598,0.5241683125495911,1.8332805495902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.284423828125,0.0,23.57225227355957,1895.4371337890625,0.0,344.1248474121094,0.2528527379035949,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.7526400685310364,0.2675065994262695,0.2435073107481002,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.9716728329658508,0.5721979141235352,0.5425484776496887,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8721079230308533,0.4227016568183899,0.2965553402900696,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069091796875,0.8221174478530884,0.3500502407550812,0.3340238928794861,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.7343559861183167,0.2470539957284927,1.124994874000549,288.2070007324219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32196044921875,288.2077941894531,1.0,0.5808864831924438,1.0,1.0,0.0,1.0,-3.0517969131469727,3.0517892837524414,7.487577022402547e-06,2.3569560050964355,0.3436676263809204,0.3436676263809204,0.0,158.53707885742188,171.0,10013.986328125,-0.0,2449.862060546875,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18033.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358411431312561,1.0,0.0,0.0,0.5241646766662598,0.5241683125495911,1.8332805495902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.284423828125,0.0,23.57225227355957,1895.4371337890625,0.0,344.1248474121094,0.2528527379035949,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493645548820496,0.2683927714824676,0.2444328218698501,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.966955542564392,0.5735251903533936,0.5438989996910095,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703134059906006,0.4274012446403503,0.2999102473258972,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239685058594,0.8187286853790283,0.3513913452625274,0.3354255259037018,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313154935836792,0.2478985786437988,1.1294151544570925,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.5849776864051819,1.0,1.0,0.0,1.0,-3.065565824508667,3.065558195114136,7.555379397672368e-06,2.367625951766968,0.3428107798099518,0.3428107798099518,0.0,162.52328491210938,174.0,10007.384765625,-0.0,2496.58935546875,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353829622268677,1.0,0.0,0.0,0.522314190864563,0.5223178267478943,1.820359152304718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.888916015625,0.0,23.45771217346192,1895.4371337890625,0.0,343.1688537597656,0.2526187896728515,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493645548820496,0.2683927714824676,0.2444328218698501,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.966955542564392,0.5735251903533936,0.5438989996910095,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703134059906006,0.4274012446403503,0.2999102473258972,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239685058594,0.8187286853790283,0.3513913452625274,0.3354255259037018,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313154935836792,0.2478985786437988,1.1294151544570925,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.5849776864051819,1.0,1.0,0.0,1.0,-3.065565824508667,3.065558195114136,7.555379397672368e-06,2.367625951766968,0.3428107798099518,0.3428107798099518,0.0,162.52328491210938,174.0,10007.384765625,-0.0,2496.58935546875,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353829622268677,1.0,0.0,0.0,0.522314190864563,0.5223178267478943,1.820359152304718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.888916015625,0.0,23.45771217346192,1895.4371337890625,0.0,343.1688537597656,0.2526187896728515,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466874718666077,0.2692540287971496,0.2453213036060333,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9629446864128112,0.5748943090438843,0.545291543006897,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692235946655273,0.432120144367218,0.3032668828964233,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.815933346748352,0.3527065813541412,0.3367863595485687,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288264632225037,0.2487311959266662,1.1337138414382937,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887988805770874,1.0,1.0,0.0,1.0,-3.0791475772857666,3.079139947891236,7.622528300998965e-06,2.378137826919556,0.3421488404273987,0.3421488404273987,0.0,166.10487365722656,177.0,10005.0439453125,-0.0,2541.22216796875,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435007244348526,1.0,0.0,0.0,0.5208724737167358,0.5208761096000671,1.8103239796118945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.007080078125,0.0,23.368003845214844,1895.4371337890625,0.0,342.38671875,0.2524338662624359,1.0,0.0,3.0,1.0,0.0
