time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466874718666077,0.2692540287971496,0.2453213036060333,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9629446864128112,0.5748943090438843,0.545291543006897,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692235946655273,0.432120144367218,0.3032668828964233,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.815933346748352,0.3527065813541412,0.3367863595485687,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288264632225037,0.2487311959266662,1.1337138414382937,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887988805770874,1.0,1.0,0.0,1.0,-3.0791475772857666,3.079139947891236,7.622528300998965e-06,2.378137826919556,0.3421488404273987,0.3421488404273987,0.0,166.10487365722656,177.0,10005.0439453125,-0.0,2541.22216796875,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435007244348526,1.0,0.0,0.0,0.5208724737167358,0.5208761096000671,1.8103239796118945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.007080078125,0.0,23.368003845214844,1895.4371337890625,0.0,342.38671875,0.2524338662624359,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443457841873169,0.2700884044170379,0.2461780160665512,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593223929405212,0.5762571692466736,0.5466788411140442,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685277700424194,0.4368557631969452,0.306628942489624,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8134632706642151,0.3539966642856598,0.338114857673645,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.726642906665802,0.2495479881763458,1.1379048824310305,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.5924531817436218,1.0,1.0,0.0,1.0,-3.0925233364105225,3.092515707015991,7.688914593018126e-06,2.3884758949279785,0.3416621088981628,0.3416621088981628,0.0,169.46310424804688,180.0,10006.5166015625,-0.0,2584.6416015625,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348664283752441,1.0,0.0,0.0,0.519795298576355,0.5197989344596863,1.8028442738682315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.4150390625,0.0,23.3002872467041,1895.4371337890625,0.0,342.0939636230469,0.252292275428772,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443457841873169,0.2700884044170379,0.2461780160665512,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593223929405212,0.5762571692466736,0.5466788411140442,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685277700424194,0.4368557631969452,0.306628942489624,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8134632706642151,0.3539966642856598,0.338114857673645,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.726642906665802,0.2495479881763458,1.1379048824310305,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.5924531817436218,1.0,1.0,0.0,1.0,-3.0925233364105225,3.092515707015991,7.688914593018126e-06,2.3884758949279785,0.3416621088981628,0.3416621088981628,0.0,169.46310424804688,180.0,10006.5166015625,-0.0,2584.6416015625,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348664283752441,1.0,0.0,0.0,0.519795298576355,0.5197989344596863,1.8028442738682315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.4150390625,0.0,23.3002872467041,1895.4371337890625,0.0,342.0939636230469,0.252292275428772,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.7432563304901123,0.270494282245636,0.2465945333242416,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.957602322101593,0.576927900314331,0.5473623275756836,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593688964844,0.8682759404182434,0.4392293393611908,0.3083125650882721,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.8123045563697815,0.3546315729618072,0.3387676179409027,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7256242036819458,0.2499492019414901,1.1399599313735962,288.2593688964844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3242492675781,288.2599182128906,1.0,0.594234824180603,1.0,1.0,0.0,1.0,-3.099127054214477,3.099119186401367,7.721781003056094e-06,2.3935739994049072,0.3414817750453949,0.3414817750453949,0.0,171.08920288085938,180.0,10008.6220703125,-0.0,2606.035400390625,1.0,283.1499938964844,287.74981689453125,290.3324279785156,291.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18014.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434897243976593,1.0,0.0,0.0,0.5193871855735779,0.5193908214569092,1.800014359787383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.058837890625,0.0,23.27426528930664,1895.4371337890625,0.0,342.1579895019531,0.252236932516098,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7422016859054565,0.2708936333656311,0.2470045834779739,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.955916941165924,0.5775906443595886,0.5480383634567261,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.8680631518363953,0.4416057765483856,0.3099977076053619,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.811175525188446,0.3552606403827667,0.3394142687320709,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.7246354818344116,0.2503461241722107,1.1419929265975952,288.2653503417969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.265869140625,1.0,0.5959957838058472,1.0,1.0,0.0,1.0,-3.105679512023926,3.1056718826293945,7.754454600217286e-06,2.3986291885375977,0.3413345515727997,0.3413345515727997,0.0,172.6963653564453,183.0,10011.4443359375,-0.0,2627.31494140625,1.0,283.1499938964844,287.7544860839844,290.3294982910156,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349793791770935,1.0,0.0,0.0,0.5190473794937134,0.5190510153770447,1.7976597987967583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.925537109375,0.0,23.25233268737793,1895.4371337890625,0.0,342.3287658691406,0.2521896362304687,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401763796806335,0.2716704308986664,0.2478038072586059,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526277184486388,0.5788862705230713,0.5493621826171875,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677334189414978,0.4463677108287811,0.313372939825058,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089848160743713,0.3564994633197784,0.3406879007816314,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227283716201782,0.2511252164840698,1.1459866762161257,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.599462628364563,1.0,1.0,0.0,1.0,-3.1186234951019287,3.1186156272888184,7.819171514711343e-06,2.4086029529571533,0.3411404490470886,0.3411404490470886,0.0,175.86570739746094,186.0,10019.25390625,-0.0,2669.56103515625,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352802634239197,1.0,0.0,0.0,0.5185744762420654,0.5185781121253967,1.7943856178703754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.31982421875,0.0,23.220827102661133,1895.4371337890625,0.0,342.95489501953125,0.2521193921566009,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401763796806335,0.2716704308986664,0.2478038072586059,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526277184486388,0.5788862705230713,0.5493621826171875,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677334189414978,0.4463677108287811,0.313372939825058,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089848160743713,0.3564994633197784,0.3406879007816314,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227283716201782,0.2511252164840698,1.1459866762161257,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.599462628364563,1.0,1.0,0.0,1.0,-3.1186234951019287,3.1186156272888184,7.819171514711343e-06,2.4086029529571533,0.3411404490470886,0.3411404490470886,0.0,175.86570739746094,186.0,10019.25390625,-0.0,2669.56103515625,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352802634239197,1.0,0.0,0.0,0.5185744762420654,0.5185781121253967,1.7943856178703754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.31982421875,0.0,23.220827102661133,1895.4371337890625,0.0,342.95489501953125,0.2521193921566009,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382323145866394,0.2724177241325378,0.2485755532979965,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9494108557701112,0.5801381468772888,0.5506448745727539,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674956560134888,0.4511406123638153,0.3167548477649688,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068496584892273,0.3577118813991546,0.3419356644153595,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208849191665649,0.2518839538097381,1.149884581565857,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028679609298706,1.0,1.0,0.0,1.0,-3.1313462257385254,3.131338357925415,7.883008038334083e-06,2.418391704559326,0.3410684764385223,0.3410684764385223,0.0,178.99734497070312,189.0,10029.6953125,-0.0,2711.487548828125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357160031795501,1.0,0.0,0.0,0.5183524489402771,0.5183560848236084,1.792849424475662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.50634765625,0.0,23.20429039001465,1895.4371337890625,0.0,343.863525390625,0.2520786225795746,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382323145866394,0.2724177241325378,0.2485755532979965,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9494108557701112,0.5801381468772888,0.5506448745727539,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674956560134888,0.4511406123638153,0.3167548477649688,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068496584892273,0.3577118813991546,0.3419356644153595,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208849191665649,0.2518839538097381,1.149884581565857,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865905761719,1.0,0.6028679609298706,1.0,1.0,0.0,1.0,-3.1313462257385254,3.131338357925415,7.883008038334083e-06,2.418391704559326,0.3410684764385223,0.3410684764385223,0.0,178.99734497070312,189.0,10029.6953125,-0.0,2711.487548828125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357160031795501,1.0,0.0,0.0,0.5183524489402771,0.5183560848236084,1.792849424475662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.50634765625,0.0,23.20429039001465,1895.4371337890625,0.0,343.863525390625,0.2520786225795746,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363467812538147,0.2731353640556335,0.2493202835321426,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.946241557598114,0.5813434720039368,0.551884114742279,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673235177993774,0.4559237360954284,0.3201431930065155,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047460913658142,0.3588974773883819,0.3431577384471893,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190819382667542,0.2526217699050903,1.1536870002746582,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062209010124207,1.0,1.0,0.0,1.0,-3.1438465118408203,3.14383864402771,7.945945981191471e-06,2.4279944896698,0.3411053121089935,0.3411053121089935,0.0,182.10743713378903,192.0,10042.4755859375,-0.0,2753.1630859375,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362449049949646,1.0,0.0,0.0,0.5183538198471069,0.5183574557304382,1.7928588391669112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.394775390625,0.0,23.20106315612793,1895.4371337890625,0.0,344.96929931640625,0.2520641088485718,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363467812538147,0.2731353640556335,0.2493202835321426,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.946241557598114,0.5813434720039368,0.551884114742279,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673235177993774,0.4559237360954284,0.3201431930065155,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047460913658142,0.3588974773883819,0.3431577384471893,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190819382667542,0.2526217699050903,1.1536870002746582,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062209010124207,1.0,1.0,0.0,1.0,-3.1438465118408203,3.14383864402771,7.945945981191471e-06,2.4279944896698,0.3411053121089935,0.3411053121089935,0.0,182.10743713378903,192.0,10042.4755859375,-0.0,2753.1630859375,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362449049949646,1.0,0.0,0.0,0.5183538198471069,0.5183574557304382,1.7928588391669112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.394775390625,0.0,23.20106315612793,1895.4371337890625,0.0,344.96929931640625,0.2520641088485718,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345061302185059,0.2738236784934997,0.2500385344028473,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431073069572448,0.5825008749961853,0.5530785918235779,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8672016859054565,0.4607164561748504,0.3235378563404083,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.802686870098114,0.360056072473526,0.3443542718887329,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.717304527759552,0.2533385753631592,1.1573946475982666,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.609527051448822,1.0,1.0,0.0,1.0,-3.1561241149902344,3.156116247177124,8.007974429347087e-06,2.437413215637207,0.3412386476993561,0.3412386476993561,0.0,185.20510864257807,195.0,10057.3203125,-0.0,2794.623779296875,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368445873260498,1.0,0.0,0.0,0.5185532569885254,0.5185568928718567,1.794238535524073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.90478515625,0.0,23.209630966186523,1895.4371337890625,0.0,346.2269287109375,0.2520728409290313,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345061302185059,0.2738236784934997,0.2500385344028473,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431073069572448,0.5825008749961853,0.5530785918235779,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8672016859054565,0.4607164561748504,0.3235378563404083,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.802686870098114,0.360056072473526,0.3443542718887329,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.717304527759552,0.2533385753631592,1.1573946475982666,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.609527051448822,1.0,1.0,0.0,1.0,-3.1561241149902344,3.156116247177124,8.007974429347087e-06,2.437413215637207,0.3412386476993561,0.3412386476993561,0.0,185.20510864257807,195.0,10057.3203125,-0.0,2794.623779296875,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368445873260498,1.0,0.0,0.0,0.5185532569885254,0.5185568928718567,1.794238535524073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.90478515625,0.0,23.209630966186523,1895.4371337890625,0.0,346.2269287109375,0.2520728409290313,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7335999011993408,0.2741569876670837,0.2503879070281982,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9415515661239624,0.5830614566802979,0.5536589026451111,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8671566843986511,0.4631163775920868,0.325237512588501,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.801673948764801,0.3606252372264862,0.3449429869651794,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7164222598075867,0.2536891102790832,1.159213304519653,288.3063049316406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32647705078125,288.3066101074219,1.0,0.6111636757850647,1.0,1.0,0.0,1.0,-3.162180185317993,3.162172079086304,8.038647138164379e-06,2.442054271697998,0.3413379788398742,0.3413379788398742,0.0,186.7509155273437,195.0,10065.439453125,-0.0,2815.279052734375,1.0,283.1499938964844,287.7848205566406,290.301513671875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371679127216339,1.0,0.0,0.0,0.5187201499938965,0.5187237858772278,1.795393700376735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.36962890625,0.0,23.21791648864746,1895.4371337890625,0.0,346.9067077636719,0.2520851194858551,1.0,0.0,3.0,1.0,0.0
11975760,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7327018976211548,0.2744830250740051,0.250730812549591,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.9400030970573424,0.5836095809936523,0.5542277097702026,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8671212196350098,0.4655183851718902,0.326938658952713,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8006712198257446,0.3611875772476196,0.345525324344635,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7155429124832153,0.2540343701839447,1.1610084772109983,288.3096618652344,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265686035156,288.3099670410156,1.0,0.6127895712852478,1.0,1.0,0.0,1.0,-3.168180465698242,3.1681723594665527,8.06908883532742e-06,2.44665002822876,0.3414575755596161,0.3414575755596161,0.0,188.2952117919922,198.0,10073.98828125,-0.0,2835.884521484375,1.0,283.1499938964844,287.787109375,290.2982482910156,291.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375063478946686,1.0,0.0,0.0,0.5189287066459656,0.5189323425292969,1.7968377008514835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.96337890625,0.0,23.22868728637696,1895.4371337890625,0.0,347.6195678710937,0.2521022856235504,1.0,0.0,3.0,1.0,0.0
11975820,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309278845787048,0.2751141488552093,0.2513978183269501,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369274377822876,0.5846694111824036,0.555331289768219,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670760989189148,0.4703291356563568,0.3303453624248504,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.798693835735321,0.3622922003269195,0.3466712534427643,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137894034385681,0.2547094225883484,1.1645301580429075,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160107254981995,1.0,1.0,0.0,1.0,-3.180017232894897,3.180009126663208,8.129291927616578e-06,2.455708742141724,0.3417517244815826,0.3417517244815826,0.0,191.3809051513672,201.0,10092.25,-0.0,2876.955810546875,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382269978523254,1.0,0.0,0.0,0.5194591879844666,0.5194628238677979,1.8005135160592545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.49853515625,0.0,23.25699806213379,1895.4371337890625,0.0,349.1419982910156,0.2521499991416931,1.0,0.0,3.0,1.0,0.0
11975880,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309278845787048,0.2751141488552093,0.2513978183269501,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369274377822876,0.5846694111824036,0.555331289768219,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670760989189148,0.4703291356563568,0.3303453624248504,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.798693835735321,0.3622922003269195,0.3466712534427643,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137894034385681,0.2547094225883484,1.1645301580429075,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160107254981995,1.0,1.0,0.0,1.0,-3.180017232894897,3.180009126663208,8.129291927616578e-06,2.455708742141724,0.3417517244815826,0.3417517244815826,0.0,191.3809051513672,201.0,10092.25,-0.0,2876.955810546875,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382269978523254,1.0,0.0,0.0,0.5194591879844666,0.5194628238677979,1.8005135160592545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.49853515625,0.0,23.25699806213379,1895.4371337890625,0.0,349.1419982910156,0.2521499991416931,1.0,0.0,3.0,1.0,0.0
11975940,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.729179859161377,0.2757171988487243,0.2520397901535034,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338820576667786,0.5856795310974121,0.5563884377479553,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670633435249329,0.4751486182212829,0.3337579667568207,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967519760131836,0.363369733095169,0.3477917909622192,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120382189750671,0.2553637623786926,1.167959451675415,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191914081573486,1.0,1.0,0.0,1.0,-3.19163465499878,3.19162654876709,8.188577339751646e-06,2.4645912647247314,0.3421132266521454,0.3421132266521454,0.0,194.4629821777344,204.0,10111.9296875,-0.0,2917.829345703125,1.0,283.1499938964844,287.7945861816406,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390056133270263,1.0,0.0,0.0,0.5201291441917419,0.5201327800750732,1.8051604655511252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.45068359375,0.0,23.29364776611328,1895.4371337890625,0.0,350.7936096191406,0.2522141635417938,1.0,0.0,3.0,1.0,0.0
11976000,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.729179859161377,0.2757171988487243,0.2520397901535034,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338820576667786,0.5856795310974121,0.5563884377479553,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670633435249329,0.4751486182212829,0.3337579667568207,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967519760131836,0.363369733095169,0.3477917909622192,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120382189750671,0.2553637623786926,1.167959451675415,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191914081573486,1.0,1.0,0.0,1.0,-3.19163465499878,3.19162654876709,8.188577339751646e-06,2.4645912647247314,0.3421132266521454,0.3421132266521454,0.0,194.4629821777344,204.0,10111.9296875,-0.0,2917.829345703125,1.0,283.1499938964844,287.7945861816406,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390056133270263,1.0,0.0,0.0,0.5201291441917419,0.5201327800750732,1.8051604655511252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.45068359375,0.0,23.29364776611328,1895.4371337890625,0.0,350.7936096191406,0.2522141635417938,1.0,0.0,3.0,1.0,0.0
11976060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274540066719055,0.2762933671474457,0.2526577413082123,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.930869162082672,0.5866406559944153,0.5574000477790833,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670794367790222,0.4799763858318329,0.3371762037277221,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948431968688965,0.3644208014011383,0.3488876223564148,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102839946746826,0.2559980750083923,1.171299934387207,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.622333288192749,1.0,1.0,0.0,1.0,-3.203038215637207,3.2030298709869385,8.246965080616064e-06,2.473304271697998,0.3425329029560089,0.3425329029560089,0.0,197.5430450439453,207.0,10132.82421875,-0.0,2958.514404296875,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398385286331177,1.0,0.0,0.0,0.5209200978279114,0.5209237337112427,1.8106549148910744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.752685546875,0.0,23.33755874633789,1895.4371337890625,0.0,352.5683898925781,0.2522926926612854,1.0,0.0,3.0,1.0,0.0
11976120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274540066719055,0.2762933671474457,0.2526577413082123,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.930869162082672,0.5866406559944153,0.5574000477790833,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670794367790222,0.4799763858318329,0.3371762037277221,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948431968688965,0.3644208014011383,0.3488876223564148,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102839946746826,0.2559980750083923,1.171299934387207,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.622333288192749,1.0,1.0,0.0,1.0,-3.203038215637207,3.2030298709869385,8.246965080616064e-06,2.473304271697998,0.3425329029560089,0.3425329029560089,0.0,197.5430450439453,207.0,10132.82421875,-0.0,2958.514404296875,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398385286331177,1.0,0.0,0.0,0.5209200978279114,0.5209237337112427,1.8106549148910744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.752685546875,0.0,23.33755874633789,1895.4371337890625,0.0,352.5683898925781,0.2522926926612854,1.0,0.0,3.0,1.0,0.0
11976180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257471680641174,0.2768428921699524,0.2532518804073334,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9278926849365234,0.5875521898269653,0.5583654046058655,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671230673789978,0.4848122596740722,0.340599924325943,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929661870002747,0.3654453158378601,0.3499585688114166,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085222005844116,0.2566123902797699,1.1745516061782837,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254367828369141,1.0,1.0,0.0,1.0,-3.214228391647339,3.2142200469970703,8.304451512231026e-06,2.4818501472473145,0.3430043458938598,0.3430043458938598,0.0,200.6208038330078,210.0,10154.7890625,-0.0,2998.998779296875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407224655151367,1.0,0.0,0.0,0.521819531917572,0.5218231678009033,1.8169128424005976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.35400390625,0.0,23.38800811767578,1895.4371337890625,0.0,354.4609069824219,0.2523841559886932,1.0,0.0,3.0,1.0,0.0
11976240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257471680641174,0.2768428921699524,0.2532518804073334,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9278926849365234,0.5875521898269653,0.5583654046058655,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671230673789978,0.4848122596740722,0.340599924325943,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929661870002747,0.3654453158378601,0.3499585688114166,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085222005844116,0.2566123902797699,1.1745516061782837,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254367828369141,1.0,1.0,0.0,1.0,-3.214228391647339,3.2142200469970703,8.304451512231026e-06,2.4818501472473145,0.3430043458938598,0.3430043458938598,0.0,200.6208038330078,210.0,10154.7890625,-0.0,2998.998779296875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407224655151367,1.0,0.0,0.0,0.521819531917572,0.5218231678009033,1.8169128424005976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.35400390625,0.0,23.38800811767578,1895.4371337890625,0.0,354.4609069824219,0.2523841559886932,1.0,0.0,3.0,1.0,0.0
11976300,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7248997688293457,0.2771081030368805,0.253540426492691,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.9264192581176758,0.5879897475242615,0.5588311553001404,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.8671543002128601,0.4872331321239471,0.3423137664794922,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7920390963554382,0.3659478724002838,0.3504850268363952,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7076395750045776,0.2569123208522796,1.1761454343795776,288.33221435546875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265686035156,288.3324279785156,1.0,0.6269745826721191,1.0,1.0,0.0,1.0,-3.219745397567749,3.2197370529174805,8.332865945703816e-06,2.48606276512146,0.3432570695877075,0.3432570695877075,0.0,202.1592254638672,210.0,10166.1201171875,-0.0,3019.169189453125,1.0,283.1499938964844,287.80078125,290.267333984375,291.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441181868314743,1.0,0.0,0.0,0.5223050713539124,0.5223087072372437,1.820295736365552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.7490234375,0.0,23.415401458740234,1895.4371337890625,0.0,355.4482421875,0.2524341642856598,1.0,0.0,3.0,1.0,0.0
11976360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.72405606508255,0.2773668766021728,0.2538232505321502,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.9249565601348876,0.5884150266647339,0.5592854022979736,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8671917915344238,0.4896556437015533,0.3440287709236145,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7911195755004883,0.366443932056427,0.3510053753852844,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7067623734474182,0.2572074234485626,1.177717685699463,288.3340148925781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265075683594,288.3341979980469,1.0,0.6285030841827393,1.0,1.0,0.0,1.0,-3.225210189819336,3.2252018451690674,8.361059371964075e-06,2.4902355670928955,0.343520313501358,0.343520313501358,0.0,203.6971435546875,213.0,10177.6630859375,-0.0,3039.28857421875,1.0,283.1499938964844,287.8016662597656,290.2636413574219,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416523277759552,1.0,0.0,0.0,0.5228129625320435,0.5228165984153748,1.8238374366319483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.199951171875,0.0,23.444150924682617,1895.4371337890625,0.0,356.4619140625,0.2524868845939636,1.0,0.0,3.0,1.0,0.0
11976420,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223777770996094,0.2778659462928772,0.2543724179267883,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220656156539916,0.5892293453216553,0.5601601600646973,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672841787338257,0.4945060908794403,0.3474624156951904,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.789302408695221,0.3674169778823852,0.3520282506942749,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.705024242401123,0.2577835619449615,1.180799961090088,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315329074859619,1.0,1.0,0.0,1.0,-3.235987424850464,3.235978841781616,8.416797754762229e-06,2.498464584350586,0.3440750241279602,0.3440750241279602,0.0,206.77200317382807,216.0,10201.318359375,-0.0,3079.379150390625,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426237642765045,1.0,0.0,0.0,0.5238890647888184,0.5238927006721497,1.831353380055134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.245361328125,0.0,23.505334854125977,1895.4371337890625,0.0,358.5635986328125,0.2525996267795563,1.0,0.0,3.0,1.0,0.0
11976480,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223777770996094,0.2778659462928772,0.2543724179267883,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220656156539916,0.5892293453216553,0.5601601600646973,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672841787338257,0.4945060908794403,0.3474624156951904,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.789302408695221,0.3674169778823852,0.3520282506942749,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.705024242401123,0.2577835619449615,1.180799961090088,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315329074859619,1.0,1.0,0.0,1.0,-3.235987424850464,3.235978841781616,8.416797754762229e-06,2.498464584350586,0.3440750241279602,0.3440750241279602,0.0,206.77200317382807,216.0,10201.318359375,-0.0,3079.379150390625,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426237642765045,1.0,0.0,0.0,0.5238890647888184,0.5238927006721497,1.831353380055134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.245361328125,0.0,23.505334854125977,1895.4371337890625,0.0,358.5635986328125,0.2525996267795563,1.0,0.0,3.0,1.0,0.0
11976540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207093238830566,0.2783406972885132,0.2548998296260834,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9192250370979308,0.5899952054023743,0.5609896779060364,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673991560935974,0.4993631839752197,0.3509005606174469,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875140309333801,0.3683646917343139,0.3530274033546448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.703307569026947,0.2583411335945129,1.1837996244430542,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345268487930298,1.0,1.0,0.0,1.0,-3.2465620040893555,3.246553659439087,8.471674846077804e-06,2.5065412521362305,0.3446634411811828,0.3446634411811828,0.0,209.8451538085937,219.0,10225.6376953125,-0.0,3119.2646484375,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436328113079071,1.0,0.0,0.0,0.5250378847122192,0.5250415205955505,1.839393881652996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.449462890625,0.0,23.57098388671875,1895.4371337890625,0.0,360.75885009765625,0.2527212500572204,1.0,0.0,3.0,1.0,0.0
11976600,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207093238830566,0.2783406972885132,0.2548998296260834,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9192250370979308,0.5899952054023743,0.5609896779060364,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673991560935974,0.4993631839752197,0.3509005606174469,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875140309333801,0.3683646917343139,0.3530274033546448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.703307569026947,0.2583411335945129,1.1837996244430542,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345268487930298,1.0,1.0,0.0,1.0,-3.2465620040893555,3.246553659439087,8.471674846077804e-06,2.5065412521362305,0.3446634411811828,0.3446634411811828,0.0,209.8451538085937,219.0,10225.6376953125,-0.0,3119.2646484375,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436328113079071,1.0,0.0,0.0,0.5250378847122192,0.5250415205955505,1.839393881652996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.449462890625,0.0,23.57098388671875,1895.4371337890625,0.0,360.75885009765625,0.2527212500572204,1.0,0.0,3.0,1.0,0.0
11976660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190477252006531,0.2787921726703644,0.2554064989089966,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.91644024848938,0.5907137989997864,0.5617750287055969,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675349950790405,0.5042263865470886,0.3543428480625152,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.785753607749939,0.3692878484725952,0.3540036082267761,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016119360923767,0.2588807940483093,1.1867198944091797,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374859809875488,1.0,1.0,0.0,1.0,-3.2569403648376465,3.256931781768799,8.525715202267747e-06,2.5144712924957275,0.3452803790569305,0.3452803790569305,0.0,212.9170837402344,222.0,10250.5068359375,-0.0,3158.95068359375,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446758329868316,1.0,0.0,0.0,0.5262491106987,0.5262527465820312,1.8478903740515307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.77294921875,0.0,23.640499114990234,1895.4371337890625,0.0,363.0412292480469,0.2528505623340606,1.0,0.0,3.0,1.0,0.0
11976720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190477252006531,0.2787921726703644,0.2554064989089966,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.91644024848938,0.5907137989997864,0.5617750287055969,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675349950790405,0.5042263865470886,0.3543428480625152,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.785753607749939,0.3692878484725952,0.3540036082267761,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016119360923767,0.2588807940483093,1.1867198944091797,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374859809875488,1.0,1.0,0.0,1.0,-3.2569403648376465,3.256931781768799,8.525715202267747e-06,2.5144712924957275,0.3452803790569305,0.3452803790569305,0.0,212.9170837402344,222.0,10250.5068359375,-0.0,3158.95068359375,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028381347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446758329868316,1.0,0.0,0.0,0.5262491106987,0.5262527465820312,1.8478903740515307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.77294921875,0.0,23.640499114990234,1895.4371337890625,0.0,363.0412292480469,0.2528505623340606,1.0,0.0,3.0,1.0,0.0
