time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173898220062256,0.2792207896709442,0.2558927536010742,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137172102928162,0.5913848876953125,0.5625160932540894,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.867690920829773,0.509095311164856,0.3577889800071716,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7840206027030945,0.3701865971088409,0.3549568951129913,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999372243881226,0.2594027519226074,1.1895614862442017,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404106616973877,1.0,1.0,0.0,1.0,-3.2671236991882324,3.2671151161193848,8.578922461310867e-06,2.522258043289185,0.345921903848648,0.345921903848648,0.0,215.98733520507807,225.0,10275.8359375,-0.0,3198.4287109375,1.0,283.1499938964844,287.80548095703125,290.2309875488281,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457498788833618,1.0,0.0,0.0,0.5275149345397949,0.5275185704231262,1.8567909876310296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.18212890625,0.0,23.713438034057617,1895.4371337890625,0.0,365.40570068359375,0.2529866993427276,1.0,0.0,3.0,1.0,0.0
11976840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173898220062256,0.2792207896709442,0.2558927536010742,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137172102928162,0.5913848876953125,0.5625160932540894,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.867690920829773,0.509095311164856,0.3577889800071716,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7840206027030945,0.3701865971088409,0.3549568951129913,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999372243881226,0.2594027519226074,1.1895614862442017,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404106616973877,1.0,1.0,0.0,1.0,-3.2671236991882324,3.2671151161193848,8.578922461310867e-06,2.522258043289185,0.345921903848648,0.345921903848648,0.0,215.98733520507807,225.0,10275.8359375,-0.0,3198.4287109375,1.0,283.1499938964844,287.80548095703125,290.2309875488281,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457498788833618,1.0,0.0,0.0,0.5275149345397949,0.5275185704231262,1.8567909876310296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.18212890625,0.0,23.713438034057617,1895.4371337890625,0.0,365.40570068359375,0.2529866993427276,1.0,0.0,3.0,1.0,0.0
11976900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.7165613174438477,0.279427021741867,0.2561286389827728,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9123807549476624,0.5917033553123474,0.5628706216812134,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8677757978439331,0.5115318298339844,0.359513372182846,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7831641435623169,0.370627224445343,0.3554253578186035,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6991076469421387,0.2596574425697326,1.1909542083740234,288.3454895019531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3455810546875,1.0,0.6418606042861938,1.0,1.0,0.0,1.0,-3.272145271301269,3.272136688232422,8.605225957580842e-06,2.5261001586914062,0.34625044465065,0.34625044465065,0.0,217.5221099853516,225.0,10288.6416015625,-0.0,3218.094970703125,1.0,283.1499938964844,287.8056335449219,290.2264709472656,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446297824382782,1.0,0.0,0.0,0.5281655192375183,0.5281691551208496,1.8613736330053143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.908447265625,0.0,23.751022338867188,1895.4371337890625,0.0,366.6175842285156,0.2530569732189178,1.0,0.0,3.0,1.0,0.0
11976960,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7157325744628906,0.2796276807785034,0.2563595771789551,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9110621213912964,0.592009961605072,0.563214123249054,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8678654432296753,0.513969361782074,0.361238569021225,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7823143601417542,0.3710618019104004,0.355888158082962,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6982831954956055,0.2599077820777893,1.1923277378082275,288.3463439941406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.346435546875,1.0,0.6433020830154419,1.0,1.0,0.0,1.0,-3.2771189212799072,3.27711033821106,8.631322998553514e-06,2.529907464981079,0.3465838134288788,0.3465838134288788,0.0,219.0563201904297,228.0,10301.53125,-0.0,3237.706298828125,1.0,283.1499938964844,287.8056945800781,290.2218322753906,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468525648117065,1.0,0.0,0.0,0.5288271307945251,0.5288307666778564,1.8660397671510512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.644775390625,0.0,23.789310455322266,1895.4371337890625,0.0,367.8483581542969,0.2531286776065826,1.0,0.0,3.0,1.0,0.0
11977020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140727043151855,0.2800134122371673,0.2568075358867645,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084814786911012,0.5925893187522888,0.5638694167137146,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680575489997864,0.5188482403755188,0.3646913468837738,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.780634343624115,0.3719138205051422,0.3567977249622345,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966494917869568,0.2603961825370788,1.195020318031311,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461608409881592,1.0,1.0,0.0,1.0,-3.2869293689727783,3.2869207859039307,8.682928637426812e-06,2.5374228954315186,0.3472627699375152,0.3472627699375152,0.0,222.1239013671875,231.0,10327.5166015625,-0.0,3276.78076171875,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479817152023315,1.0,0.0,0.0,0.5301789045333862,0.5301825404167175,1.8755921260549258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.13232421875,0.0,23.86773681640625,1895.4371337890625,0.0,370.36566162109375,0.2532757818698883,1.0,0.0,3.0,1.0,0.0
11977080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140727043151855,0.2800134122371673,0.2568075358867645,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9084814786911012,0.5925893187522888,0.5638694167137146,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680575489997864,0.5188482403755188,0.3646913468837738,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.780634343624115,0.3719138205051422,0.3567977249622345,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6966494917869568,0.2603961825370788,1.195020318031311,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3479309082031,1.0,0.6461608409881592,1.0,1.0,0.0,1.0,-3.2869293689727783,3.2869207859039307,8.682928637426812e-06,2.5374228954315186,0.3472627699375152,0.3472627699375152,0.0,222.1239013671875,231.0,10327.5166015625,-0.0,3276.78076171875,1.0,283.1499938964844,287.8056945800781,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479817152023315,1.0,0.0,0.0,0.5301789045333862,0.5301825404167175,1.8755921260549258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.13232421875,0.0,23.86773681640625,1895.4371337890625,0.0,370.36566162109375,0.2532757818698883,1.0,0.0,3.0,1.0,0.0
11977140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124068737030029,0.2803785800933838,0.2572371065616607,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059821367263794,0.5931233763694763,0.5644823312759399,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682665228843689,0.5237313508987427,0.3681469857692718,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.778980016708374,0.372743010520935,0.3576858341693878,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950359344482422,0.2608682811260223,1.197640299797058,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489874124526978,1.0,1.0,0.0,1.0,-3.2965574264526367,3.29654860496521,8.733747563383076e-06,2.544807195663452,0.3479558527469635,0.3479558527469635,0.0,225.1898651123047,234.0,10353.724609375,-0.0,3315.647705078125,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449135422706604,1.0,0.0,0.0,0.5315645337104797,0.531568169593811,1.8854084515851355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.61767578125,0.0,23.948373794555664,1895.4371337890625,0.0,372.9547119140625,0.2534273564815521,1.0,0.0,3.0,1.0,0.0
11977200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124068737030029,0.2803785800933838,0.2572371065616607,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9059821367263794,0.5931233763694763,0.5644823312759399,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682665228843689,0.5237313508987427,0.3681469857692718,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.778980016708374,0.372743010520935,0.3576858341693878,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.6950359344482422,0.2608682811260223,1.197640299797058,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245849609375,288.3491516113281,1.0,0.6489874124526978,1.0,1.0,0.0,1.0,-3.2965574264526367,3.29654860496521,8.733747563383076e-06,2.544807195663452,0.3479558527469635,0.3479558527469635,0.0,225.1898651123047,234.0,10353.724609375,-0.0,3315.647705078125,1.0,283.1499938964844,287.8054504394531,290.2020568847656,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449135422706604,1.0,0.0,0.0,0.5315645337104797,0.531568169593811,1.8854084515851355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.61767578125,0.0,23.948373794555664,1895.4371337890625,0.0,372.9547119140625,0.2534273564815521,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.71073317527771,0.2807250618934631,0.2576498687267303,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035731554031372,0.5936151146888733,0.5650556087493896,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684919476509094,0.5286185145378113,0.3716051578521728,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773522734642029,0.373551070690155,0.3585540950298309,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934436559677124,0.2613253891468048,1.2001932859420776,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.65178382396698,1.0,1.0,0.0,1.0,-3.306015968322754,3.306007146835327,8.78388436831301e-06,2.552088022232056,0.3486597239971161,0.3486597239971161,0.0,228.2548370361328,237.0,10380.0830078125,-0.0,3354.33203125,1.0,283.1499938964844,287.8050231933594,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504595100879669,1.0,0.0,0.0,0.5329771041870117,0.5329807996749878,1.895442558463856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.018798828125,0.0,24.03082275390625,1895.4371337890625,0.0,375.9474487304688,0.2535825669765472,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.71073317527771,0.2807250618934631,0.2576498687267303,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035731554031372,0.5936151146888733,0.5650556087493896,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684919476509094,0.5286185145378113,0.3716051578521728,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773522734642029,0.373551070690155,0.3585540950298309,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934436559677124,0.2613253891468048,1.2001932859420776,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32421875,288.35015869140625,1.0,0.65178382396698,1.0,1.0,0.0,1.0,-3.306015968322754,3.306007146835327,8.78388436831301e-06,2.552088022232056,0.3486597239971161,0.3486597239971161,0.0,228.2548370361328,237.0,10380.0830078125,-0.0,3354.33203125,1.0,283.1499938964844,287.8050231933594,290.1908264160156,290.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504595100879669,1.0,0.0,0.0,0.5329771041870117,0.5329807996749878,1.895442558463856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.018798828125,0.0,24.03082275390625,1895.4371337890625,0.0,375.9474487304688,0.2535825669765472,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090497016906738,0.281054139137268,0.2580469250679016,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012467861175536,0.5940660238265991,0.5655906200408936,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687344789505005,0.5335098505020142,0.3750658929347992,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757520079612732,0.374338835477829,0.3594032227993011,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918737292289734,0.2617681920528412,1.2026821374893188,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545512080192566,1.0,1.0,0.0,1.0,-3.31531310081482,3.3153042793273926,8.83341817825567e-06,2.559288501739502,0.349371999502182,0.349371999502182,0.0,231.3184814453125,240.0,10406.5390625,-0.0,3392.84130859375,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520726203918457,1.0,0.0,0.0,0.5344119071960449,0.5344155430793762,1.9056612288181896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.1904296875,0.0,24.11479949951172,1895.4371337890625,0.0,379.6246337890625,0.2537408471107483,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090497016906738,0.281054139137268,0.2580469250679016,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012467861175536,0.5940660238265991,0.5655906200408936,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687344789505005,0.5335098505020142,0.3750658929347992,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757520079612732,0.374338835477829,0.3594032227993011,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918737292289734,0.2617681920528412,1.2026821374893188,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545512080192566,1.0,1.0,0.0,1.0,-3.31531310081482,3.3153042793273926,8.83341817825567e-06,2.559288501739502,0.349371999502182,0.349371999502182,0.0,231.3184814453125,240.0,10406.5390625,-0.0,3392.84130859375,1.0,283.1499938964844,287.8044738769531,290.17742919921875,290.95330810546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520726203918457,1.0,0.0,0.0,0.5344119071960449,0.5344155430793762,1.9056612288181896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.1904296875,0.0,24.11479949951172,1895.4371337890625,0.0,379.6246337890625,0.2537408471107483,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7082028985023499,0.2812119722366333,0.2582393884658813,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9000949263572693,0.5942752957344055,0.5658429861068726,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.868861973285675,0.535957396030426,0.3767973482608795,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.774961531162262,0.3747247159481048,0.3598202764987945,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6910966634750366,0.2619840204715729,1.2039016485214231,288.3512268066406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3236389160156,288.3512878417969,1.0,0.6559235453605652,1.0,1.0,0.0,1.0,-3.319898128509521,3.3198893070220947,8.857938155415468e-06,2.5628552436828613,0.3497308492660522,0.3497308492660522,0.0,232.84963989257807,240.0,10419.7919921875,-0.0,3412.020751953125,1.0,283.1499938964844,287.8041076660156,290.1696472167969,290.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529581665992737,1.0,0.0,0.0,0.5351367592811584,0.5351403951644897,1.910834157570207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.656982421875,0.0,24.15731239318848,1895.4371337890625,0.0,381.6580810546875,0.2538210749626159,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7073574066162109,0.2813653647899627,0.2584278881549835,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8989489674568176,0.5944736003875732,0.5660850405693054,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8689935803413391,0.5384057760238647,0.3785295188426971,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7741773724555969,0.3751051723957062,0.3602322340011596,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6903248429298401,0.2621960937976837,1.2051043510437012,288.3515319824219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32342529296875,288.3515930175781,1.0,0.6572884321212769,1.0,1.0,0.0,1.0,-3.3244409561157227,3.324432134628296,8.882294423528947e-06,2.566400051116944,0.3500911295413971,0.3500911295413971,0.0,234.38026428222656,243.0,10433.0517578125,-0.0,3431.14794921875,1.0,283.1499938964844,287.8037414550781,290.1611328125,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453871488571167,1.0,0.0,0.0,0.535865843296051,0.5358694791793823,1.9160445674515362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.036865234375,0.0,24.200138092041016,1895.4371337890625,0.0,383.7663879394531,0.2539019286632538,1.0,0.0,3.0,1.0,0.0
11977620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056785821914673,0.2816592156887054,0.2587932646274566,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.896674633026123,0.5948377251625061,0.5665387511253357,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692684769630432,0.5433061718940735,0.3819959163665771,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726275324821472,0.3758501410484314,0.3610410988330841,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887965798377991,0.2626093029975891,1.207460880279541,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599960923194885,1.0,1.0,0.0,1.0,-3.333402156829834,3.333393096923828,8.930515832616948e-06,2.573422908782959,0.3508149981498718,0.3508149981498718,0.0,237.4400177001953,246.0,10459.568359375,-0.0,3469.24755859375,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557190537452698,1.0,0.0,0.0,0.5373346209526062,0.5373382568359375,1.9265623762976247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.544677734375,0.0,24.286582946777344,1895.4371337890625,0.0,388.0659790039063,0.2540653049945831,1.0,0.0,3.0,1.0,0.0
11977680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7056785821914673,0.2816592156887054,0.2587932646274566,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.896674633026123,0.5948377251625061,0.5665387511253357,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692684769630432,0.5433061718940735,0.3819959163665771,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726275324821472,0.3758501410484314,0.3610410988330841,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887965798377991,0.2626093029975891,1.207460880279541,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6599960923194885,1.0,1.0,0.0,1.0,-3.333402156829834,3.333393096923828,8.930515832616948e-06,2.573422908782959,0.3508149981498718,0.3508149981498718,0.0,237.4400177001953,246.0,10459.568359375,-0.0,3469.24755859375,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557190537452698,1.0,0.0,0.0,0.5373346209526062,0.5373382568359375,1.9265623762976247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.544677734375,0.0,24.286582946777344,1895.4371337890625,0.0,388.0659790039063,0.2540653049945831,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040159702301025,0.2819366455078125,0.2591438591480255,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944230675697327,0.5951594114303589,0.5669527649879456,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695577383041382,0.5482107400894165,0.3854650259017944,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7711014747619629,0.3765741884708404,0.3618304133415222,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872883439064026,0.2630084455013275,1.2097543478012085,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.662675142288208,1.0,1.0,0.0,1.0,-3.342201471328736,3.3421926498413086,8.978096047940198e-06,2.580357789993286,0.351541668176651,0.351541668176651,0.0,240.49832153320312,249.0,10486.0478515625,-0.0,3507.149169921875,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457531064748764,1.0,0.0,0.0,0.538814127445221,0.5388177633285522,1.9371865889183937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.749267578125,0.0,24.37389373779297,1895.4371337890625,0.0,392.3285217285156,0.2542304694652557,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040159702301025,0.2819366455078125,0.2591438591480255,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944230675697327,0.5951594114303589,0.5669527649879456,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695577383041382,0.5482107400894165,0.3854650259017944,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7711014747619629,0.3765741884708404,0.3618304133415222,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872883439064026,0.2630084455013275,1.2097543478012085,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.662675142288208,1.0,1.0,0.0,1.0,-3.342201471328736,3.3421926498413086,8.978096047940198e-06,2.580357789993286,0.351541668176651,0.351541668176651,0.0,240.49832153320312,249.0,10486.0478515625,-0.0,3507.149169921875,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457531064748764,1.0,0.0,0.0,0.538814127445221,0.5388177633285522,1.9371865889183937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.749267578125,0.0,24.37389373779297,1895.4371337890625,0.0,392.3285217285156,0.2542304694652557,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023693323135376,0.2821981608867645,0.2594802379608154,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921938538551331,0.5954394340515137,0.5673277378082275,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698604702949524,0.5531193017959595,0.3889366686344147,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7695983052253723,0.377277672290802,0.3626003861427307,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6857997179031372,0.2633939087390899,1.2119868993759155,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653263568878174,1.0,1.0,0.0,1.0,-3.3508434295654297,3.350834608078003,9.02504052646691e-06,2.5872044563293457,0.3522695004940033,0.3522695004940033,0.0,243.5552520751953,252.0,10512.4521484375,-0.0,3544.85498046875,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592710435390472,1.0,0.0,0.0,0.5403009653091431,0.5403046607971191,1.947892513953775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.69140625,0.0,24.46185874938965,1895.4371337890625,0.0,396.4649353027344,0.2543970346450805,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023693323135376,0.2821981608867645,0.2594802379608154,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8921938538551331,0.5954394340515137,0.5673277378082275,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8698604702949524,0.5531193017959595,0.3889366686344147,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7695983052253723,0.377277672290802,0.3626003861427307,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6857997179031372,0.2633939087390899,1.2119868993759155,288.3524780273437,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653263568878174,1.0,1.0,0.0,1.0,-3.3508434295654297,3.350834608078003,9.02504052646691e-06,2.5872044563293457,0.3522695004940033,0.3522695004940033,0.0,243.5552520751953,252.0,10512.4521484375,-0.0,3544.85498046875,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592710435390472,1.0,0.0,0.0,0.5403009653091431,0.5403046607971191,1.947892513953775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.69140625,0.0,24.46185874938965,1895.4371337890625,0.0,396.4649353027344,0.2543970346450805,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007385492324829,0.2824442684650421,0.2598028182983398,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899866938591003,0.5956788659095764,0.567664623260498,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701757192611694,0.5580314993858337,0.3924106061458587,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681172490119934,0.3779607713222503,0.3633512854576111,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843303442001343,0.2637661099433899,1.2141603231430054,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.667950451374054,1.0,1.0,0.0,1.0,-3.3593318462371826,3.3593227863311768,9.071354725165293e-06,2.5939621925354004,0.3529970347881317,0.3529970347881317,0.0,246.61090087890625,255.0,10538.7470703125,-0.0,3582.367919921875,1.0,283.1499938964844,287.7996826171875,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460933119058609,1.0,0.0,0.0,0.541792094707489,0.5417957305908203,1.958658835121696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.40625,0.0,24.550296783447266,1895.4371337890625,0.0,400.4562683105469,0.2545645833015442,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007385492324829,0.2824442684650421,0.2598028182983398,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8899866938591003,0.5956788659095764,0.567664623260498,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701757192611694,0.5580314993858337,0.3924106061458587,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681172490119934,0.3779607713222503,0.3633512854576111,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843303442001343,0.2637661099433899,1.2141603231430054,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.667950451374054,1.0,1.0,0.0,1.0,-3.3593318462371826,3.3593227863311768,9.071354725165293e-06,2.5939621925354004,0.3529970347881317,0.3529970347881317,0.0,246.61090087890625,255.0,10538.7470703125,-0.0,3582.367919921875,1.0,283.1499938964844,287.7996826171875,290.0718078613281,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460933119058609,1.0,0.0,0.0,0.541792094707489,0.5417957305908203,1.958658835121696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.40625,0.0,24.550296783447266,1895.4371337890625,0.0,400.4562683105469,0.2545645833015442,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6999290585517883,0.2825618088245392,0.2599591910839081,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8888914585113525,0.5957841277122498,0.5678194165229797,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8703376054763794,0.5604888796806335,0.3941483497619629,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7673847079277039,0.3782949149608612,0.3637197613716125,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6836028099060059,0.263947457075119,1.2152256965637207,288.3525085449219,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32147216796875,288.3525390625,1.0,0.6692526936531067,1.0,1.0,0.0,1.0,-3.363520622253418,3.363511562347412,9.094281267607585e-06,2.597307682037353,0.3533602952957153,0.3533602952957153,0.0,248.138412475586,255.0,10551.8466796875,-0.0,3601.055908203125,1.0,283.1499938964844,287.7991027832031,290.058837890625,290.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617377817630768,1.0,0.0,0.0,0.5425384044647217,0.542542040348053,1.9640584270064213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.188720703125,0.0,24.594640731811523,1895.4371337890625,0.0,402.4028625488281,0.2546486556529999,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6991234421730042,0.2826752662658691,0.260111927986145,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8878017067909241,0.5958791971206665,0.5679645538330078,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8705025911331177,0.5629467368125916,0.395886480808258,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7666574716567993,0.3786236047744751,0.3640831708908081,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6828799843788147,0.2641253769397735,1.216275930404663,288.3524780273437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3525085449219,1.0,0.6705479621887207,1.0,1.0,0.0,1.0,-3.3676700592041016,3.3676607608795166,9.117042282014154e-06,2.600629568099976,0.3537229597568512,0.3537229597568512,0.0,249.6651763916016,258.0,10564.9052734375,-0.0,3619.688232421875,1.0,283.1499938964844,287.7984619140625,290.0455627441406,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625223577022552,1.0,0.0,0.0,0.5432847142219543,0.5432883501052856,1.96946583486124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.9208984375,0.0,24.6390438079834,1895.4371337890625,0.0,404.30999755859375,0.2547328770160675,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975237131118774,0.2828915417194366,0.260407954454422,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856396079063416,0.5960437655448914,0.5682305097579956,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708400130271912,0.5678643584251404,0.3993638753890991,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652183771133423,0.3792664110660553,0.364796370267868,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.681448221206665,0.2644721865653991,1.21833598613739,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.673119843006134,1.0,1.0,0.0,1.0,-3.375863790512085,3.3758544921875,9.16211683943402e-06,2.607207059860229,0.3544462323188782,0.3544462323188782,0.0,252.7181701660156,261.0,10590.9033203125,-0.0,3656.824462890625,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640474021434784,1.0,0.0,0.0,0.544776439666748,0.5447800755500793,1.9802959272396947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.260498046875,0.0,24.72794914245605,1895.4371337890625,0.0,408.0427551269531,0.2549015283584595,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975237131118774,0.2828915417194366,0.260407954454422,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856396079063416,0.5960437655448914,0.5682305097579956,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708400130271912,0.5678643584251404,0.3993638753890991,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652183771133423,0.3792664110660553,0.364796370267868,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.681448221206665,0.2644721865653991,1.21833598613739,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.673119843006134,1.0,1.0,0.0,1.0,-3.375863790512085,3.3758544921875,9.16211683943402e-06,2.607207059860229,0.3544462323188782,0.3544462323188782,0.0,252.7181701660156,261.0,10590.9033203125,-0.0,3656.824462890625,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640474021434784,1.0,0.0,0.0,0.544776439666748,0.5447800755500793,1.9802959272396947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.260498046875,0.0,24.72794914245605,1895.4371337890625,0.0,408.0427551269531,0.2549015283584595,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959385871887207,0.2830930650234222,0.2606908679008484,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8834980130195618,0.5961674451828003,0.5684597492218018,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711867332458496,0.5727835893630981,0.4028422832489013,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637985944747925,0.379889041185379,0.3654907047748565,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800343990325928,0.2648066282272339,1.2203413248062134,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756660342216492,1.0,1.0,0.0,1.0,-3.383910655975342,3.383901357650757,9.20655202207854e-06,2.613689422607422,0.3551657497882843,0.3551657497882843,0.0,255.77017211914065,264.0,10616.7109375,-0.0,3693.765869140625,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655093550682068,1.0,0.0,0.0,0.5462650060653687,0.5462686419487,1.99113276977414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.442626953125,0.0,24.816877365112305,1895.4371337890625,0.0,411.6532897949219,0.2550703585147857,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959385871887207,0.2830930650234222,0.2606908679008484,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8834980130195618,0.5961674451828003,0.5684597492218018,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711867332458496,0.5727835893630981,0.4028422832489013,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7637985944747925,0.379889041185379,0.3654907047748565,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800343990325928,0.2648066282272339,1.2203413248062134,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3521423339844,1.0,0.6756660342216492,1.0,1.0,0.0,1.0,-3.383910655975342,3.383901357650757,9.20655202207854e-06,2.613689422607422,0.3551657497882843,0.3551657497882843,0.0,255.77017211914065,264.0,10616.7109375,-0.0,3693.765869140625,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655093550682068,1.0,0.0,0.0,0.5462650060653687,0.5462686419487,1.99113276977414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.442626953125,0.0,24.816877365112305,1895.4371337890625,0.0,411.6532897949219,0.2550703585147857,1.0,0.0,3.0,1.0,0.0
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943668723106384,0.2832799255847931,0.2609608471393585,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813725113868713,0.596245288848877,0.5686472058296204,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715406060218811,0.5777034163475037,0.4063210785388946,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623964548110962,0.3804914653301239,0.3661662340164184,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786372065544128,0.2651289701461792,1.2222931385040283,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781865358352661,1.0,1.0,0.0,1.0,-3.391805648803711,3.391796350479126,9.250301445717923e-06,2.620067834854126,0.3558805584907532,0.3558805584907532,0.0,258.822021484375,267.0,10642.2978515625,-0.0,3730.49853515625,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669074714183807,1.0,0.0,0.0,0.547748327255249,0.5477519631385803,2.0019609081600723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.486572265625,0.0,24.90570068359375,1895.4371337890625,0.0,415.1360778808594,0.2552390396595001,1.0,0.0,3.0,1.0,0.0
11978520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943668723106384,0.2832799255847931,0.2609608471393585,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813725113868713,0.596245288848877,0.5686472058296204,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715406060218811,0.5777034163475037,0.4063210785388946,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623964548110962,0.3804914653301239,0.3661662340164184,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786372065544128,0.2651289701461792,1.2222931385040283,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781865358352661,1.0,1.0,0.0,1.0,-3.391805648803711,3.391796350479126,9.250301445717923e-06,2.620067834854126,0.3558805584907532,0.3558805584907532,0.0,258.822021484375,267.0,10642.2978515625,-0.0,3730.49853515625,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669074714183807,1.0,0.0,0.0,0.547748327255249,0.5477519631385803,2.0019609081600723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.486572265625,0.0,24.90570068359375,1895.4371337890625,0.0,415.1360778808594,0.2552390396595001,1.0,0.0,3.0,1.0,0.0
11978580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928080320358276,0.2834522426128387,0.2612180709838867,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.87926185131073,0.5962770581245422,0.5687919855117798,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8719003200531006,0.5826228260993958,0.4097996056079864,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610112428665161,0.3810739517211914,0.3668232560157776,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772562265396118,0.265439510345459,1.224193096160889,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806816458702087,1.0,1.0,0.0,1.0,-3.3995487689971924,3.3995394706726074,9.29334964894224e-06,2.626338243484497,0.3565898537635803,0.3565898537635803,0.0,261.8740234375,270.0,10667.642578125,-0.0,3767.01806640625,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46823850274086,1.0,0.0,0.0,0.5492244958877563,0.5492281913757324,2.0127659539070922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.414306640625,0.0,24.99430084228516,1895.4371337890625,0.0,418.4793090820313,0.2554073929786682,1.0,0.0,3.0,1.0,0.0
