time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928080320358276,0.2834522426128387,0.2612180709838867,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.87926185131073,0.5962770581245422,0.5687919855117798,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8719003200531006,0.5826228260993958,0.4097996056079864,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610112428665161,0.3810739517211914,0.3668232560157776,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772562265396118,0.265439510345459,1.224193096160889,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806816458702087,1.0,1.0,0.0,1.0,-3.3995487689971924,3.3995394706726074,9.29334964894224e-06,2.626338243484497,0.3565898537635803,0.3565898537635803,0.0,261.8740234375,270.0,10667.642578125,-0.0,3767.01806640625,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46823850274086,1.0,0.0,0.0,0.5492244958877563,0.5492281913757324,2.0127659539070922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.414306640625,0.0,24.99430084228516,1895.4371337890625,0.0,418.4793090820313,0.2554073929786682,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6920333504676819,0.2835329473018646,0.2613418400287628,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8782119750976562,0.5962756276130676,0.568848192691803,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8720822334289551,0.5850822329521179,0.4115385413169861,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7603247761726379,0.3813576400279999,0.367144763469696,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6765717267990112,0.2655903697013855,1.2251237630844116,288.35125732421875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191223144531,288.35125732421875,1.0,0.6819196343421936,1.0,1.0,0.0,1.0,-3.4033632278442383,3.4033539295196533,9.314604540122671e-06,2.62943172454834,0.3569421470165252,0.3569421470165252,0.0,263.3998718261719,270.0,10680.2177734375,-0.0,3785.194091796875,1.0,283.1499938964844,287.79229736328125,289.9195861816406,290.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688768088817596,1.0,0.0,0.0,0.5499593615531921,0.5499629974365234,2.0181555981935162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.841064453125,0.0,25.038482666015625,1895.4371337890625,0.0,420.0921630859375,0.2554913759231567,1.0,0.0,3.0,1.0,0.0
11978760,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6912617087364197,0.2836099565029144,0.2614624202251434,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.877165675163269,0.5962628126144409,0.5688939094543457,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.872265100479126,0.5875406861305237,0.4132770597934723,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7596422433853149,0.3816363215446472,0.367461621761322,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.675891101360321,0.2657383978366852,1.2260419130325315,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3188781738281,288.3510437011719,1.0,0.6831513047218323,1.0,1.0,0.0,1.0,-3.407139778137207,3.407130479812622,9.335678441857452e-06,2.632496833801269,0.3572928011417389,0.3572928011417389,0.0,264.92578125,273.0,10692.724609375,-0.0,3803.315185546875,1.0,283.1499938964844,287.7915344238281,289.9053955078125,290.7047424316406,293.1499938964844,293.1499938964844,283.1499938964844,17979.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694962799549103,1.0,0.0,0.0,0.5506917834281921,0.5506954789161682,2.023534761974588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.247802734375,0.0,25.082569122314453,1895.4371337890625,0.0,421.6633605957031,0.2555751800537109,1.0,0.0,3.0,1.0,0.0
11978820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897276043891907,0.2837530970573425,0.2616940438747406,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750839233398438,0.5962036848068237,0.5689538717269897,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726338148117065,0.5924558043479919,0.4167526364326477,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7582888007164001,0.3821788132190704,0.3680815398693084,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.674541711807251,0.2660260200500488,1.2278411388397217,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855959296226501,1.0,1.0,0.0,1.0,-3.414581060409546,3.414571762084961,9.37728509597946e-06,2.638540983200073,0.3579888045787811,0.3579888045787811,0.0,267.9774169921875,276.0,10717.5302734375,-0.0,3839.389892578125,1.0,283.1499938964844,287.7900390625,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706750810146332,1.0,0.0,0.0,0.5521487593650818,0.5521524548530579,2.03425649658584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.0126953125,0.0,25.170413970947266,1895.4371337890625,0.0,424.6697082519531,0.2557422220706939,1.0,0.0,3.0,1.0,0.0
11978880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897276043891907,0.2837530970573425,0.2616940438747406,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750839233398438,0.5962036848068237,0.5689538717269897,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726338148117065,0.5924558043479919,0.4167526364326477,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7582888007164001,0.3821788132190704,0.3680815398693084,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.674541711807251,0.2660260200500488,1.2278411388397217,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855959296226501,1.0,1.0,0.0,1.0,-3.414581060409546,3.414571762084961,9.37728509597946e-06,2.638540983200073,0.3579888045787811,0.3579888045787811,0.0,267.9774169921875,276.0,10717.5302734375,-0.0,3839.389892578125,1.0,283.1499938964844,287.7900390625,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706750810146332,1.0,0.0,0.0,0.5521487593650818,0.5521524548530579,2.03425649658584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.0126953125,0.0,25.170413970947266,1895.4371337890625,0.0,424.6697082519531,0.2557422220706939,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882052421569824,0.2838816046714782,0.2619127929210663,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730165958404541,0.596100389957428,0.568972647190094,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730055093765259,0.5973666906356812,0.420225441455841,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569503784179688,0.3827013671398163,0.3686830103397369,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6732077598571777,0.2663025856018066,1.2295918464660645,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880157589912415,1.0,1.0,0.0,1.0,-3.4218735694885254,3.4218640327453613,9.41815960686654e-06,2.644468307495117,0.3586773574352264,0.3586773574352264,0.0,271.0287780761719,279.0,10742.0439453125,-0.0,3875.237548828125,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717682898044586,1.0,0.0,0.0,0.553594172000885,0.5535978674888611,2.0449208548711795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.735595703125,0.0,25.25775146484375,1895.4371337890625,0.0,427.47705078125,0.2559083700180053,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882052421569824,0.2838816046714782,0.2619127929210663,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730165958404541,0.596100389957428,0.568972647190094,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730055093765259,0.5973666906356812,0.420225441455841,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569503784179688,0.3827013671398163,0.3686830103397369,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6732077598571777,0.2663025856018066,1.2295918464660645,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880157589912415,1.0,1.0,0.0,1.0,-3.4218735694885254,3.4218640327453613,9.41815960686654e-06,2.644468307495117,0.3586773574352264,0.3586773574352264,0.0,271.0287780761719,279.0,10742.0439453125,-0.0,3875.237548828125,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717682898044586,1.0,0.0,0.0,0.553594172000885,0.5535978674888611,2.0449208548711795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.735595703125,0.0,25.25775146484375,1895.4371337890625,0.0,427.47705078125,0.2559083700180053,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6866942644119263,0.2839953005313873,0.2621185779571533,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709636330604553,0.5959535241127014,0.5689507722854614,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.873379111289978,0.6022719740867615,0.4236944317817688,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556262612342834,0.3832038640975952,0.3692658841609955,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718890070915222,0.2665683329105377,1.231295108795166,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904109120368958,1.0,1.0,0.0,1.0,-3.4290175437927246,3.4290080070495605,9.458290151087567e-06,2.650275468826294,0.3593579232692718,0.3593579232692718,0.0,274.07977294921875,282.0,10766.2529296875,-0.0,3910.8525390625,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727698564529419,1.0,0.0,0.0,0.5550267696380615,0.5550304651260376,2.055518244503673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.4443359375,0.0,25.3445053100586,1895.4371337890625,0.0,430.0655212402344,0.2560734450817108,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6866942644119263,0.2839953005313873,0.2621185779571533,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709636330604553,0.5959535241127014,0.5689507722854614,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.873379111289978,0.6022719740867615,0.4236944317817688,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556262612342834,0.3832038640975952,0.3692658841609955,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718890070915222,0.2665683329105377,1.231295108795166,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904109120368958,1.0,1.0,0.0,1.0,-3.4290175437927246,3.4290080070495605,9.458290151087567e-06,2.650275468826294,0.3593579232692718,0.3593579232692718,0.0,274.07977294921875,282.0,10766.2529296875,-0.0,3910.8525390625,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727698564529419,1.0,0.0,0.0,0.5550267696380615,0.5550304651260376,2.055518244503673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.4443359375,0.0,25.3445053100586,1895.4371337890625,0.0,430.0655212402344,0.2560734450817108,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.685194194316864,0.2840940654277801,0.2623112797737121,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689249157905579,0.5957638025283813,0.5688889026641846,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737536668777466,0.6071704030036926,0.4271587133407593,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543157339096069,0.3836862444877624,0.3698301017284393,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6705850958824158,0.266823410987854,1.2329517602920532,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927816867828369,1.0,1.0,0.0,1.0,-3.4360134601593018,3.4360039234161377,9.497665814706124e-06,2.655960321426392,0.3600300550460815,0.3600300550460815,0.0,277.13037109375,285.0,10790.1435546875,-0.0,3946.229736328125,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736746549606323,1.0,0.0,0.0,0.5564454197883606,0.5564490556716919,2.0660392507920733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.167236328125,0.0,25.430599212646484,1895.4371337890625,0.0,432.4175415039063,0.2562372982501983,1.0,0.0,3.0,1.0,0.0
11979240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.685194194316864,0.2840940654277801,0.2623112797737121,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689249157905579,0.5957638025283813,0.5688889026641846,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737536668777466,0.6071704030036926,0.4271587133407593,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543157339096069,0.3836862444877624,0.3698301017284393,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6705850958824158,0.266823410987854,1.2329517602920532,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927816867828369,1.0,1.0,0.0,1.0,-3.4360134601593018,3.4360039234161377,9.497665814706124e-06,2.655960321426392,0.3600300550460815,0.3600300550460815,0.0,277.13037109375,285.0,10790.1435546875,-0.0,3946.229736328125,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736746549606323,1.0,0.0,0.0,0.5564454197883606,0.5564490556716919,2.0660392507920733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.167236328125,0.0,25.430599212646484,1895.4371337890625,0.0,432.4175415039063,0.2562372982501983,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844481825828552,0.2841378152370453,0.2624026536941528,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8679109215736389,0.5956529378890991,0.5688430070877075,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.87394118309021,0.6096168160438538,0.4288888871669769,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7536653876304626,0.3839198648929596,0.3701051771640777,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6699386835098267,0.2669470012187958,1.2337627410888672,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.3485107421875,1.0,0.6939578652381897,1.0,1.0,0.0,1.0,-3.439455986022949,3.439446449279785,9.517066246189644e-06,2.6587557792663574,0.3603627681732178,0.3603627681732178,0.0,278.6553649902344,285.0,10801.9658203125,-0.0,3963.826171875,1.0,283.1499938964844,287.78466796875,289.7854919433594,290.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740893244743347,1.0,0.0,0.0,0.5571491122245789,0.5571527481079102,2.0712681347845322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.543701171875,0.0,25.473373413085938,1895.4371337890625,0.0,433.4998168945313,0.2563187479972839,1.0,0.0,3.0,1.0,0.0
11979360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6837049126625061,0.2841781079769134,0.2624910473823547,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8669008016586304,0.5955326557159424,0.5687883496284485,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8741285800933838,0.6120610237121582,0.4306176602840423,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530184388160706,0.384148895740509,0.3703760206699371,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6692960262298584,0.2670682668685913,1.2345635890960691,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.3481750488281,1.0,0.6951285004615784,1.0,1.0,0.0,1.0,-3.442864894866944,3.44285535812378,9.536293873679824e-06,2.661522388458252,0.3606934547424316,0.3606934547424316,0.0,280.1806030273437,288.0,10813.712890625,-0.0,3981.372314453125,1.0,283.1499938964844,287.78387451171875,289.7735900878906,290.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47447669506073,1.0,0.0,0.0,0.5578493475914001,0.5578530430793762,2.0764780117588092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.933349609375,0.0,25.515981674194336,1895.4371337890625,0.0,434.5133666992188,0.2563998699188232,1.0,0.0,3.0,1.0,0.0
11979420,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822260618209839,0.2842469215393066,0.26265749335289,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8648911714553833,0.595259964466095,0.5686488747596741,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745030760765076,0.6169423460960388,0.4340702593326568,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517338395118713,0.3845913112163543,0.3709031641483307,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680215001106262,0.2673028111457824,1.2361302375793457,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.697451114654541,1.0,1.0,0.0,1.0,-3.449569702148437,3.449560165405273,9.57414977165172e-06,2.6669576168060303,0.3613475561141968,0.3613475561141968,0.0,283.2298583984375,291.0,10836.9423828125,-0.0,4016.264892578125,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751728773117065,1.0,0.0,0.0,0.5592373013496399,0.559240996837616,2.08682369162716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.778076171875,0.0,25.600570678710938,1895.4371337890625,0.0,436.3409118652344,0.2565609514713287,1.0,0.0,3.0,1.0,0.0
11979480,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822260618209839,0.2842469215393066,0.26265749335289,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8648911714553833,0.595259964466095,0.5686488747596741,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745030760765076,0.6169423460960388,0.4340702593326568,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517338395118713,0.3845913112163543,0.3709031641483307,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680215001106262,0.2673028111457824,1.2361302375793457,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.697451114654541,1.0,1.0,0.0,1.0,-3.449569702148437,3.449560165405273,9.57414977165172e-06,2.6669576168060303,0.3613475561141968,0.3613475561141968,0.0,283.2298583984375,291.0,10836.9423828125,-0.0,4016.264892578125,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751728773117065,1.0,0.0,0.0,0.5592373013496399,0.559240996837616,2.08682369162716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.778076171875,0.0,25.600570678710938,1895.4371337890625,0.0,436.3409118652344,0.2565609514713287,1.0,0.0,3.0,1.0,0.0
11979540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807575225830078,0.2843011319637298,0.2628110945224762,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8628963232040405,0.5949482321739197,0.5684729814529419,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748764395713806,0.6218137741088867,0.4375160932540893,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504615187644958,0.3850143849849701,0.3714123666286468,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667615175247192,0.26752769947052,1.237654685974121,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997506022453308,1.0,1.0,0.0,1.0,-3.456134080886841,3.4561245441436768,9.61125988396816e-06,2.672269344329834,0.3619924783706665,0.3619924783706665,0.0,286.2789001464844,294.0,10859.837890625,-0.0,4050.92333984375,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757570624351501,1.0,0.0,0.0,0.5606092214584351,0.5606129169464111,2.0970748693116548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.725341796875,0.0,25.684350967407227,1895.4371337890625,0.0,437.8805236816406,0.2567205429077148,1.0,0.0,3.0,1.0,0.0
11979600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807575225830078,0.2843011319637298,0.2628110945224762,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8628963232040405,0.5949482321739197,0.5684729814529419,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748764395713806,0.6218137741088867,0.4375160932540893,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504615187644958,0.3850143849849701,0.3714123666286468,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667615175247192,0.26752769947052,1.237654685974121,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997506022453308,1.0,1.0,0.0,1.0,-3.456134080886841,3.4561245441436768,9.61125988396816e-06,2.672269344329834,0.3619924783706665,0.3619924783706665,0.0,286.2789001464844,294.0,10859.837890625,-0.0,4050.92333984375,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757570624351501,1.0,0.0,0.0,0.5606092214584351,0.5606129169464111,2.0970748693116548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.725341796875,0.0,25.684350967407227,1895.4371337890625,0.0,437.8805236816406,0.2567205429077148,1.0,0.0,3.0,1.0,0.0
11979660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792984008789062,0.2843397855758667,0.262951135635376,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.86091548204422,0.5945962071418762,0.5682595372200012,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752461671829224,0.6266692280769348,0.4409520030021667,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492004036903381,0.3854171931743622,0.3719028234481811,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655152440071106,0.2677426338195801,1.239135980606079,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020262479782104,1.0,1.0,0.0,1.0,-3.46255111694336,3.462541341781616,9.647574188420547e-06,2.677450180053711,0.3626275360584259,0.3626275360584259,0.0,289.3274230957031,297.0,10882.3759765625,-0.0,4085.321044921875,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762296378612518,1.0,0.0,0.0,0.5619635581970215,0.5619672536849976,2.1072194655857857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.811279296875,0.0,25.767229080200195,1895.4371337890625,0.0,439.1300048828125,0.2568784356117248,1.0,0.0,3.0,1.0,0.0
11979720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792984008789062,0.2843397855758667,0.262951135635376,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.86091548204422,0.5945962071418762,0.5682595372200012,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752461671829224,0.6266692280769348,0.4409520030021667,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492004036903381,0.3854171931743622,0.3719028234481811,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655152440071106,0.2677426338195801,1.239135980606079,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020262479782104,1.0,1.0,0.0,1.0,-3.46255111694336,3.462541341781616,9.647574188420547e-06,2.677450180053711,0.3626275360584259,0.3626275360584259,0.0,289.3274230957031,297.0,10882.3759765625,-0.0,4085.321044921875,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762296378612518,1.0,0.0,0.0,0.5619635581970215,0.5619672536849976,2.1072194655857857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.811279296875,0.0,25.767229080200195,1895.4371337890625,0.0,439.1300048828125,0.2568784356117248,1.0,0.0,3.0,1.0,0.0
11979780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778469085693359,0.2843630909919739,0.2630783319473266,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589465022087097,0.5942043662071228,0.568010687828064,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756004571914673,0.6314759850502014,0.4443644285202026,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479485273361206,0.3858004510402679,0.3723757863044739,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642811298370361,0.2679482400417328,1.240578055381775,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042786478996277,1.0,1.0,0.0,1.0,-3.468812942504883,3.4688034057617188,9.683046300779097e-06,2.682494163513184,0.3632532358169555,0.3632532358169555,0.0,292.3791198730469,300.0,10904.5595703125,-0.0,4119.45654296875,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765723347663879,1.0,0.0,0.0,0.5633012056350708,0.5633049011230469,2.1172633424271226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.049560546875,0.0,25.8492488861084,1895.4371337890625,0.0,440.0383605957031,0.2570347189903259,1.0,0.0,3.0,1.0,0.0
11979840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778469085693359,0.2843630909919739,0.2630783319473266,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589465022087097,0.5942043662071228,0.568010687828064,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756004571914673,0.6314759850502014,0.4443644285202026,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479485273361206,0.3858004510402679,0.3723757863044739,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642811298370361,0.2679482400417328,1.240578055381775,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042786478996277,1.0,1.0,0.0,1.0,-3.468812942504883,3.4688034057617188,9.683046300779097e-06,2.682494163513184,0.3632532358169555,0.3632532358169555,0.0,292.3791198730469,300.0,10904.5595703125,-0.0,4119.45654296875,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765723347663879,1.0,0.0,0.0,0.5633012056350708,0.5633049011230469,2.1172633424271226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.049560546875,0.0,25.8492488861084,1895.4371337890625,0.0,440.0383605957031,0.2570347189903259,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6771188378334045,0.2843663990497589,0.2631353139877319,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.857959508895874,0.593986451625824,0.5678673982620239,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757500648498535,0.6338165998458862,0.4460356533527374,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7473211288452148,0.3859819173812866,0.3726036548614502,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6636644601821899,0.268046110868454,1.2412805557250977,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133239746094,288.3449401855469,1.0,0.7053924798965454,1.0,1.0,0.0,1.0,-3.47183895111084,3.4718291759490967,9.700201189843938e-06,2.6849284172058105,0.3635616302490234,0.3635616302490234,0.0,293.9102478027344,300.0,10915.4482421875,-0.0,4136.326171875,1.0,283.1499938964844,287.7767944335937,289.6896667480469,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766998291015625,1.0,0.0,0.0,0.5639621019363403,0.5639657974243164,2.1222341217708163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.73828125,0.0,25.88983917236328,1895.4371337890625,0.0,440.3767395019531,0.2571120858192444,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6763895153999329,0.2843644022941589,0.2631877958774566,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8569714426994324,0.5937554240226746,0.5677117705345154,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.875882089138031,0.6361296772956848,0.447683572769165,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466931343078613,0.3861569762229919,0.3728257119655609,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6630481481552124,0.2681404948234558,1.2419692277908323,288.34454345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125305175781,288.3445129394531,1.0,0.7064975500106812,1.0,1.0,0.0,1.0,-3.474792957305908,3.474783182144165,9.716954991745295e-06,2.6873016357421875,0.3638669848442077,0.3638669848442077,0.0,295.444091796875,303.0,10926.197265625,-0.0,4153.05322265625,1.0,283.1499938964844,287.7760009765625,289.6835021972656,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767972528934479,1.0,0.0,0.0,0.564617395401001,0.564621090888977,2.127169018706354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.4658203125,0.0,25.930137634277344,1895.4371337890625,0.0,440.6355590820313,0.2571889162063598,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749329566955566,0.2843453288078308,0.2632791996002197,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8550001382827759,0.593258261680603,0.5673661231994629,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761205673217773,0.640713632106781,0.4509396553039551,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454404830932617,0.3864882886409759,0.3732521533966064,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6618212461471558,0.2683188915252685,1.2433013916015625,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086818814277649,1.0,1.0,0.0,1.0,-3.480519771575928,3.480509996414185,9.749447599460836e-06,2.691891670227051,0.3644679188728332,0.3644679188728332,0.0,298.5115661621094,306.0,10947.2998046875,-0.0,4186.11376953125,1.0,283.1499938964844,287.7743530273437,289.673583984375,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769061803817749,1.0,0.0,0.0,0.565909743309021,0.5659133791923523,2.1369176650409827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.05810546875,0.0,26.00974464416504,1895.4371337890625,0.0,440.925048828125,0.2573407590389251,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749329566955566,0.2843453288078308,0.2632791996002197,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8550001382827759,0.593258261680603,0.5673661231994629,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761205673217773,0.640713632106781,0.4509396553039551,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454404830932617,0.3864882886409759,0.3732521533966064,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6618212461471558,0.2683188915252685,1.2433013916015625,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086818814277649,1.0,1.0,0.0,1.0,-3.480519771575928,3.480509996414185,9.749447599460836e-06,2.691891670227051,0.3644679188728332,0.3644679188728332,0.0,298.5115661621094,306.0,10947.2998046875,-0.0,4186.11376953125,1.0,283.1499938964844,287.7743530273437,289.673583984375,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769061803817749,1.0,0.0,0.0,0.565909743309021,0.5659133791923523,2.1369176650409827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.05810546875,0.0,26.00974464416504,1895.4371337890625,0.0,440.925048828125,0.2573407590389251,1.0,0.0,3.0,1.0,0.0
11980140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.673484742641449,0.2843085825443268,0.2633546590805053,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530431389808655,0.5927219986915588,0.5669826865196228,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763477206230164,0.6452670693397522,0.4541696310043335,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7441971898078918,0.3867973983287811,0.3736575841903686,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606067419052124,0.2684856355190277,1.2445805072784424,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108365297317505,1.0,1.0,0.0,1.0,-3.4860613346099854,3.486051559448242,9.780897016753444e-06,2.696317195892334,0.3650566339492798,0.3650566339492798,0.0,301.5745544433594,309.0,10967.9443359375,-0.0,4218.76416015625,1.0,283.1499938964844,287.772705078125,289.66680908203125,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768779873847961,1.0,0.0,0.0,0.5671787858009338,0.5671824812889099,2.1465124788733192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.863525390625,0.0,26.08807945251465,1895.4371337890625,0.0,440.8500671386719,0.2574902474880218,1.0,0.0,3.0,1.0,0.0
11980200,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.673484742641449,0.2843085825443268,0.2633546590805053,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530431389808655,0.5927219986915588,0.5669826865196228,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763477206230164,0.6452670693397522,0.4541696310043335,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7441971898078918,0.3867973983287811,0.3736575841903686,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606067419052124,0.2684856355190277,1.2445805072784424,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108365297317505,1.0,1.0,0.0,1.0,-3.4860613346099854,3.486051559448242,9.780897016753444e-06,2.696317195892334,0.3650566339492798,0.3650566339492798,0.0,301.5745544433594,309.0,10967.9443359375,-0.0,4218.76416015625,1.0,283.1499938964844,287.772705078125,289.66680908203125,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768779873847961,1.0,0.0,0.0,0.5671787858009338,0.5671824812889099,2.1465124788733192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.863525390625,0.0,26.08807945251465,1895.4371337890625,0.0,440.8500671386719,0.2574902474880218,1.0,0.0,3.0,1.0,0.0
11980260,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720461845397949,0.2842546999454498,0.2634147703647613,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511027693748474,0.5921497344970703,0.5665649175643921,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765703439712524,0.6497967839241028,0.4573820233345032,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429642677307129,0.3870849013328552,0.3740426301956177,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594061255455017,0.2686418294906616,1.2458118200302124,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.712963879108429,1.0,1.0,0.0,1.0,-3.491439819335937,3.4914300441741943,9.811421477934346e-06,2.700594902038574,0.3656329810619354,0.3656329810619354,0.0,304.63214111328125,312.0,10988.1474609375,-0.0,4251.05029296875,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767050743103027,1.0,0.0,0.0,0.5684241056442261,0.5684278011322021,2.155948841675581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.93408203125,0.0,26.165098190307617,1895.4371337890625,0.0,440.3907165527344,0.2576372325420379,1.0,0.0,3.0,1.0,0.0
11980320,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720461845397949,0.2842546999454498,0.2634147703647613,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511027693748474,0.5921497344970703,0.5665649175643921,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765703439712524,0.6497967839241028,0.4573820233345032,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429642677307129,0.3870849013328552,0.3740426301956177,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594061255455017,0.2686418294906616,1.2458118200302124,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.712963879108429,1.0,1.0,0.0,1.0,-3.491439819335937,3.4914300441741943,9.811421477934346e-06,2.700594902038574,0.3656329810619354,0.3656329810619354,0.0,304.63214111328125,312.0,10988.1474609375,-0.0,4251.05029296875,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767050743103027,1.0,0.0,0.0,0.5684241056442261,0.5684278011322021,2.155948841675581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.93408203125,0.0,26.165098190307617,1895.4371337890625,0.0,440.3907165527344,0.2576372325420379,1.0,0.0,3.0,1.0,0.0
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670616626739502,0.2841832339763641,0.2634592056274414,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491784930229187,0.5915420055389404,0.5661135911941528,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767880797386169,0.6543008685112,0.4605768024921417,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417404651641846,0.3873502612113952,0.3744069337844848,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582194566726685,0.2687881290912628,1.2469984292984009,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150648236274719,1.0,1.0,0.0,1.0,-3.496659517288208,3.496649742126465,9.841037353908176e-06,2.7047271728515625,0.3661964237689972,0.3661964237689972,0.0,307.684814453125,300.0,11007.896484375,-0.0,4282.98046875,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476399302482605,1.0,0.0,0.0,0.5696443319320679,0.569648027420044,2.1652150294926287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.32666015625,0.0,26.240705490112305,1895.4371337890625,0.0,439.5794067382813,0.2577815353870392,1.0,0.0,3.0,1.0,0.0
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670616626739502,0.2841832339763641,0.2634592056274414,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491784930229187,0.5915420055389404,0.5661135911941528,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767880797386169,0.6543008685112,0.4605768024921417,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417404651641846,0.3873502612113952,0.3744069337844848,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582194566726685,0.2687881290912628,1.2469984292984009,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150648236274719,1.0,1.0,0.0,1.0,-3.496659517288208,3.496649742126465,9.841037353908176e-06,2.7047271728515625,0.3661964237689972,0.3661964237689972,0.0,307.684814453125,300.0,11007.896484375,-0.0,4282.98046875,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476399302482605,1.0,0.0,0.0,0.5696443319320679,0.569648027420044,2.1652150294926287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.32666015625,0.0,26.240705490112305,1895.4371337890625,0.0,439.5794067382813,0.2577815353870392,1.0,0.0,3.0,1.0,0.0
