time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712784767150879,0.2841447293758392,0.2633717060089111,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8498695492744446,0.5912280678749084,0.5657669901847839,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8786987066268921,0.6565459370613098,0.4620866775512695,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425115704536438,0.387476772069931,0.3744716048240661,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589346528053284,0.2688589096069336,1.2470507621765137,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055419921875,288.3399963378906,1.0,0.7143282890319824,1.0,1.0,0.0,1.0,-3.4980976581573486,3.498087882995605,9.849360139924102e-06,2.7059221267700195,0.3664692640304565,0.3664692640304565,0.0,306.33856201171875,300.0,11016.3671875,-0.0,4278.724609375,1.0,283.1499938964844,287.7685241699219,289.6659240722656,290.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761746227741241,1.0,0.0,0.0,0.5702420473098755,0.5702456831932068,2.1697610819160218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.514892578125,0.0,26.27787208557129,1895.4371337890625,0.0,438.984375,0.2578526139259338,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726664900779724,0.2841145396232605,0.263233870267868,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8514266014099121,0.5909123420715332,0.5653592348098755,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.881563127040863,0.6587914824485779,0.4635531902313232,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7440106272697449,0.3876057863235473,0.3744786977767944,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603412628173828,0.2689364850521087,1.2468466758728027,288.3388061523437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30499267578125,288.3387451171875,1.0,0.7129982113838196,1.0,1.0,0.0,1.0,-3.498969554901123,3.498959541320801,9.854382369667292e-06,2.706638097763061,0.3667281568050384,0.3667281568050384,0.0,303.5213623046875,288.0,11023.9365234375,-0.0,4264.18701171875,1.0,283.1499938964844,287.7673034667969,289.6686706542969,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759049117565155,1.0,0.0,0.0,0.5708136558532715,0.5708173513412476,2.1741133338082363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4462890625,0.0,26.313692092895508,1895.4371337890625,0.0,438.2710571289063,0.2579215764999389,1.0,0.0,3.0,1.0,0.0
11980620,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767265796661377,0.2840791940689087,0.2628946006298065,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560647368431091,0.5902794599533081,0.5644513964653015,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889764547348022,0.6632853150367737,0.4664212763309479,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7483022212982178,0.387874960899353,0.3744121193885803,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643922328948975,0.2691166400909424,1.2461141347885132,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091649770736694,1.0,1.0,0.0,1.0,-3.4999592304229736,3.4999494552612305,9.860107638814952e-06,2.70745849609375,0.3672138154506683,0.3672138154506683,0.0,295.5728454589844,276.0,11037.66796875,-0.0,4219.28466796875,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475204199552536,1.0,0.0,0.0,0.5718908905982971,0.5718945860862732,2.1823270301979392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.97314453125,0.0,26.38157081604004,1895.4371337890625,0.0,436.42333984375,0.2580529451370239,1.0,0.0,3.0,1.0,0.0
11980680,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767265796661377,0.2840791940689087,0.2628946006298065,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560647368431091,0.5902794599533081,0.5644513964653015,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889764547348022,0.6632853150367737,0.4664212763309479,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7483022212982178,0.387874960899353,0.3744121193885803,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643922328948975,0.2691166400909424,1.2461141347885132,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091649770736694,1.0,1.0,0.0,1.0,-3.4999592304229736,3.4999494552612305,9.860107638814952e-06,2.70745849609375,0.3672138154506683,0.3672138154506683,0.0,295.5728454589844,276.0,11037.66796875,-0.0,4219.28466796875,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475204199552536,1.0,0.0,0.0,0.5718908905982971,0.5718945860862732,2.1823270301979392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.97314453125,0.0,26.38157081604004,1895.4371337890625,0.0,436.42333984375,0.2580529451370239,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6793904304504395,0.2840736210346222,0.2626984119415283,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8591365814208984,0.5899496674537659,0.5639452338218689,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8935532569885254,0.6656225323677063,0.4678884744644165,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7510996460914612,0.3880211114883423,0.374349981546402,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6670405864715576,0.269225001335144,1.2456399202346802,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.3342590332031,1.0,0.7067340612411499,1.0,1.0,0.0,1.0,-3.500234365463257,3.5002245903015137,9.861699254543057e-06,2.70768666267395,0.3674489855766296,0.3674489855766296,0.0,290.57928466796875,276.0,11044.16015625,-0.0,4190.15771484375,1.0,283.1499938964844,287.762939453125,289.683837890625,290.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747601151466369,1.0,0.0,0.0,0.5724146366119385,0.5724183320999146,2.1863261423504813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.804931640625,0.0,26.41470527648925,1895.4371337890625,0.0,435.2564697265625,0.2581172585487366,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6820818185806274,0.2840738296508789,0.2625123858451843,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8622556924819946,0.5896445512771606,0.5634669065475464,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8980793356895447,0.6677790880203247,0.4692345857620239,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7539292573928833,0.3881585597991943,0.3742845952510834,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6697196364402771,0.2693321406841278,1.2451841831207275,288.3329467773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.33282470703125,1.0,0.7043477296829224,1.0,1.0,0.0,1.0,-3.500427722930908,3.500417947769165,9.862808838079218e-06,2.70784330368042,0.3676576614379883,0.3676576614379883,0.0,285.695556640625,264.0,11049.8759765625,-0.0,4161.47021484375,1.0,283.1499938964844,287.7615661621094,289.6907958984375,290.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742929339408874,1.0,0.0,0.0,0.5728799700737,0.572883665561676,2.1898824087429612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.439208984375,0.0,26.44419479370117,1895.4371337890625,0.0,434.0322570800781,0.2581745386123657,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883901357650757,0.2840900719165802,0.2621146738529205,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696269989013672,0.5890052318572998,0.5624402761459351,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085989594459534,0.6722660064697266,0.4720156490802765,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605947852134705,0.3884519934654236,0.3741288781166076,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760203838348389,0.2695784270763397,1.244214415550232,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699010968208313,1.0,1.0,0.0,1.0,-3.50070595741272,3.500696182250977,9.864373168966267e-06,2.708057165145874,0.3680492639541626,0.3680492639541626,0.0,274.8269958496094,252.0,11060.078125,-0.0,4097.2236328125,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735295176506042,1.0,0.0,0.0,0.5737674236297607,0.5737711191177368,2.1966721774902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.76318359375,0.0,26.500843048095703,1895.4371337890625,0.0,432.0393371582031,0.2582852244377136,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883901357650757,0.2840900719165802,0.2621146738529205,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696269989013672,0.5890052318572998,0.5624402761459351,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085989594459534,0.6722660064697266,0.4720156490802765,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605947852134705,0.3884519934654236,0.3741288781166076,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760203838348389,0.2695784270763397,1.244214415550232,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699010968208313,1.0,1.0,0.0,1.0,-3.50070595741272,3.500696182250977,9.864373168966267e-06,2.708057165145874,0.3680492639541626,0.3680492639541626,0.0,274.8269958496094,252.0,11060.078125,-0.0,4097.2236328125,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735295176506042,1.0,0.0,0.0,0.5737674236297607,0.5737711191177368,2.1966721774902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.76318359375,0.0,26.500843048095703,1895.4371337890625,0.0,432.0393371582031,0.2582852244377136,1.0,0.0,3.0,1.0,0.0
11980980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954846978187561,0.2841196954250335,0.261711835861206,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780202865600586,0.5883564949035645,0.561386227607727,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211271405220032,0.6767367720603943,0.4747720956802368,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681812047958374,0.3887488842010498,0.373958021402359,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831533312797546,0.2698490023612976,1.2432665824890137,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933908462524414,1.0,1.0,0.0,1.0,-3.5009236335754395,3.500913619995117,9.865550964605063e-06,2.708207845687866,0.368360310792923,0.368360310792923,0.0,263.4517517089844,240.0,11066.9775390625,-0.0,4029.782470703125,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733228385448456,1.0,0.0,0.0,0.5744961500167847,0.5744998455047607,2.2022554446721188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.095703125,0.0,26.5483627319336,1895.4371337890625,0.0,431.50146484375,0.2583798468112945,1.0,0.0,3.0,1.0,0.0
11981040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954846978187561,0.2841196954250335,0.261711835861206,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780202865600586,0.5883564949035645,0.561386227607727,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211271405220032,0.6767367720603943,0.4747720956802368,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681812047958374,0.3887488842010498,0.373958021402359,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831533312797546,0.2698490023612976,1.2432665824890137,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933908462524414,1.0,1.0,0.0,1.0,-3.5009236335754395,3.500913619995117,9.865550964605063e-06,2.708207845687866,0.368360310792923,0.368360310792923,0.0,263.4517517089844,240.0,11066.9775390625,-0.0,4029.782470703125,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733228385448456,1.0,0.0,0.0,0.5744961500167847,0.5744998455047607,2.2022554446721188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.095703125,0.0,26.5483627319336,1895.4371337890625,0.0,431.50146484375,0.2583798468112945,1.0,0.0,3.0,1.0,0.0
11981100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6993045806884766,0.2841377854347229,0.2615096569061279,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8825868964195251,0.5880277156829834,0.5608508586883545,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.9279897809028624,0.6789641976356506,0.4761418402194977,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7723129391670227,0.3888971507549286,0.373868465423584,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6870152354240417,0.2699916660785675,1.242807388305664,288.3251342773437,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.32501220703125,1.0,0.6905125379562378,1.0,1.0,0.0,1.0,-3.5010242462158203,3.501014232635498,9.866079381026792e-06,2.7082712650299072,0.3684799075126648,0.3684799075126648,0.0,257.6530456542969,240.0,11069.0390625,-0.0,3995.373291015625,1.0,283.1499938964844,287.7541809082031,289.7344970703125,290.5491027832031,293.1499938964844,293.1499938964844,283.1499938964844,17990.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733819365501404,1.0,0.0,0.0,0.5747874975204468,0.5747911930084229,2.2044899239404003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.7392578125,0.0,26.56785774230957,1895.4371337890625,0.0,431.6551818847656,0.2584195435047149,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.7032968401908875,0.2841573357582092,0.2613073885440826,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.8873959183692932,0.5876957774162292,0.5603110194206238,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.9351314306259156,0.6811858415603638,0.477506548166275,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7766687273979187,0.3890447616577148,0.3737768232822418,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.6910668015480042,0.2701382339000702,1.242358922958374,288.3235168457031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32342529296875,1.0,0.6876036524772644,1.0,1.0,0.0,1.0,-3.5011231899261475,3.501113176345825,9.866589607554488e-06,2.7083303928375244,0.3685744106769562,0.3685744106769562,0.0,251.812240600586,228.0,11070.18359375,-0.0,3960.706787109375,1.0,283.1499938964844,287.752685546875,289.74249267578125,290.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734996557235718,1.0,0.0,0.0,0.575028121471405,0.5750318169593811,2.2063360916035893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.019287109375,0.0,26.584348678588867,1895.4371337890625,0.0,431.9616394042969,0.2584538459777832,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117355465888977,0.2841996848583221,0.2609030902385711,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977606892585754,0.5870230197906494,0.5592198371887207,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.949937343597412,0.6856114268302917,0.4802214503288269,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.7860737442970276,0.3893373310565948,0.3735881745815277,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997422575950623,0.270441323518753,1.241493582725525,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817167401313782,1.0,1.0,0.0,1.0,-3.501322031021118,3.501312255859375,9.867590051726438e-06,2.708440065383911,0.368682324886322,0.368682324886322,0.0,240.04928588867188,216.0,11069.478515625,-0.0,3890.883544921875,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737873375415802,1.0,0.0,0.0,0.5753430724143982,0.5753467679023743,2.2087535356263288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.4189453125,0.0,26.60744857788086,1895.4371337890625,0.0,432.71136474609375,0.2585045397281647,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117355465888977,0.2841996848583221,0.2609030902385711,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977606892585754,0.5870230197906494,0.5592198371887207,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.949937343597412,0.6856114268302917,0.4802214503288269,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.7860737442970276,0.3893373310565948,0.3735881745815277,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997422575950623,0.270441323518753,1.241493582725525,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817167401313782,1.0,1.0,0.0,1.0,-3.501322031021118,3.501312255859375,9.867590051726438e-06,2.708440065383911,0.368682324886322,0.368682324886322,0.0,240.04928588867188,216.0,11069.478515625,-0.0,3890.883544921875,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737873375415802,1.0,0.0,0.0,0.5753430724143982,0.5753467679023743,2.2087535356263288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.4189453125,0.0,26.60744857788086,1895.4371337890625,0.0,432.71136474609375,0.2585045397281647,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203881144523621,0.2842457890510559,0.2604995667934418,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094390273094176,0.5863374471664429,0.5581135749816895,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649808406829834,0.6900094151496887,0.4829151630401611,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964651584625244,0.3896251618862152,0.373392254114151,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092082500457764,0.2707572877407074,1.2406736612319946,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757531762123108,1.0,1.0,0.0,1.0,-3.5015249252319336,3.501514911651612,9.86858140095137e-06,2.7085416316986084,0.3686623275279999,0.3686623275279999,0.0,228.20925903320312,204.0,11064.2177734375,-0.0,3820.600341796875,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739836454391479,1.0,0.0,0.0,0.5753906965255737,0.5753943920135498,2.2091192874995613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.06640625,0.0,26.6145076751709,1895.4371337890625,0.0,433.2237243652344,0.258525937795639,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203881144523621,0.2842457890510559,0.2604995667934418,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094390273094176,0.5863374471664429,0.5581135749816895,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649808406829834,0.6900094151496887,0.4829151630401611,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964651584625244,0.3896251618862152,0.373392254114151,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092082500457764,0.2707572877407074,1.2406736612319946,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757531762123108,1.0,1.0,0.0,1.0,-3.5015249252319336,3.501514911651612,9.86858140095137e-06,2.7085416316986084,0.3686623275279999,0.3686623275279999,0.0,228.20925903320312,204.0,11064.2177734375,-0.0,3820.600341796875,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739836454391479,1.0,0.0,0.0,0.5753906965255737,0.5753943920135498,2.2091192874995613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.06640625,0.0,26.6145076751709,1895.4371337890625,0.0,433.2237243652344,0.258525937795639,1.0,0.0,3.0,1.0,0.0
11981460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295448184013367,0.2842954993247986,0.2600976824760437,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234867095947266,0.5856397747993469,0.5569939613342285,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797569513320924,0.6943767070770264,0.4855864644050598,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078913688659668,0.3899077773094177,0.373189777135849,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190083265304565,0.2710855901241302,1.2399019002914429,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.669729471206665,1.0,1.0,0.0,1.0,-3.5017359256744385,3.501725912094116,9.869594578049146e-06,2.7086400985717773,0.36849445104599,0.36849445104599,0.0,216.3266448974609,192.0,11053.923828125,-0.0,3750.075439453125,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739556312561035,1.0,0.0,0.0,0.5751266479492188,0.5751303434371948,2.207091931438753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.85693359375,0.0,26.602670669555664,1895.4371337890625,0.0,433.150634765625,0.2585125267505646,1.0,0.0,3.0,1.0,0.0
11981520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295448184013367,0.2842954993247986,0.2600976824760437,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234867095947266,0.5856397747993469,0.5569939613342285,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797569513320924,0.6943767070770264,0.4855864644050598,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078913688659668,0.3899077773094177,0.373189777135849,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190083265304565,0.2710855901241302,1.2399019002914429,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.669729471206665,1.0,1.0,0.0,1.0,-3.5017359256744385,3.501725912094116,9.869594578049146e-06,2.7086400985717773,0.36849445104599,0.36849445104599,0.0,216.3266448974609,192.0,11053.923828125,-0.0,3750.075439453125,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739556312561035,1.0,0.0,0.0,0.5751266479492188,0.5751303434371948,2.207091931438753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.85693359375,0.0,26.602670669555664,1895.4371337890625,0.0,433.150634765625,0.2585125267505646,1.0,0.0,3.0,1.0,0.0
11981580,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396904826164246,0.2843487858772278,0.2596983015537262,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.939445734024048,0.5849325656890869,0.5558645129203796,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938244223594666,0.6987162828445435,0.4882379472255707,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198545575141907,0.3901860415935516,0.3729825019836426,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292880415916443,0.2714247703552246,1.239175796508789,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636598110198975,1.0,1.0,0.0,1.0,-3.501962900161743,3.501952886581421,9.870675057754852e-06,2.708742618560791,0.3681812882423401,0.3681812882423401,0.0,204.42822265625,180.0,11038.70703125,-0.0,3679.487548828125,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473718911409378,1.0,0.0,0.0,0.5745583176612854,0.5745620131492615,2.2027323964834977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.932861328125,0.0,26.57234764099121,1895.4371337890625,0.0,432.5329284667969,0.258464902639389,1.0,0.0,3.0,1.0,0.0
11981640,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396904826164246,0.2843487858772278,0.2596983015537262,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.939445734024048,0.5849325656890869,0.5558645129203796,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938244223594666,0.6987162828445435,0.4882379472255707,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198545575141907,0.3901860415935516,0.3729825019836426,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292880415916443,0.2714247703552246,1.239175796508789,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636598110198975,1.0,1.0,0.0,1.0,-3.501962900161743,3.501952886581421,9.870675057754852e-06,2.708742618560791,0.3681812882423401,0.3681812882423401,0.0,204.42822265625,180.0,11038.70703125,-0.0,3679.487548828125,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473718911409378,1.0,0.0,0.0,0.5745583176612854,0.5745620131492615,2.2027323964834977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.932861328125,0.0,26.57234764099121,1895.4371337890625,0.0,432.5329284667969,0.258464902639389,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.745008647441864,0.2843713164329529,0.2595088183879852,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9474951028823853,0.5845701694488525,0.5553061962127686,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.70093834400177,0.4884565472602844,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8258351683616638,0.3903182446956634,0.3728869259357452,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7345508337020874,0.2715935111045837,1.2388770580291748,288.31121826171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30352783203125,288.3110656738281,1.0,0.6605254411697388,1.0,1.0,0.0,1.0,-3.50064468383789,3.5006349086761475,9.863371815299615e-06,2.7077693939208984,0.367959976196289,0.367959976196289,0.0,198.7076873779297,180.0,11027.578125,-0.0,3642.2626953125,1.0,283.1499938964844,287.7414855957031,289.794677734375,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18008.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735247492790222,1.0,0.0,0.0,0.5741432905197144,0.5741469860076904,2.1995509413841322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.138671875,0.0,26.54932403564453,1895.4371337890625,0.0,432.0269470214844,0.2584266662597656,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7489955425262451,0.2843569815158844,0.2593643069267273,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9532418251037598,0.5841684341430664,0.554794192314148,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7037015557289124,0.4807493686676025,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8302669525146484,0.3904137909412384,0.372838407754898,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7385028004646301,0.2717328667640686,1.2388213872909546,288.3068542480469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055419921875,288.30633544921875,1.0,0.6568447351455688,1.0,1.0,0.0,1.0,-3.4907121658325195,3.4907023906707764,9.808041795622556e-06,2.700293064117432,0.3676504492759704,0.3676504492759704,0.0,194.25392150878903,183.0,11004.9287109375,-0.0,3591.1689453125,1.0,283.1499938964844,287.73931884765625,289.79901123046875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18011.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732864797115326,1.0,0.0,0.0,0.5735904574394226,0.5735941529273987,2.1953171724931053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.585205078125,0.0,26.518848419189453,1895.4371337890625,0.0,431.4068603515625,0.2583761215209961,1.0,0.0,3.0,1.0,0.0
11981820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529464364051819,0.2843166589736938,0.2591897547245025,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585069417953492,0.5833378434181213,0.5538768172264099,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104558944702148,0.4726195335388183,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8347032070159912,0.3905903697013855,0.3728602528572082,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425656914710999,0.2720429897308349,1.2394506931304932,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.2981872558594,1.0,0.6536102890968323,1.0,1.0,0.0,1.0,-3.4803640842437744,3.4803543090820312,9.749037417350335e-06,2.691941738128662,0.366819828748703,0.366819828748703,0.0,189.95236206054688,186.0,10964.1591796875,-0.0,3540.5498046875,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725136756896972,1.0,0.0,0.0,0.5719761848449707,0.5719798803329468,2.1829782426152643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.574462890625,0.0,26.42804908752441,1895.4371337890625,0.0,429.4018859863281,0.2582228779792785,1.0,0.0,3.0,1.0,0.0
11981880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529464364051819,0.2843166589736938,0.2591897547245025,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585069417953492,0.5833378434181213,0.5538768172264099,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104558944702148,0.4726195335388183,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8347032070159912,0.3905903697013855,0.3728602528572082,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425656914710999,0.2720429897308349,1.2394506931304932,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.2981872558594,1.0,0.6536102890968323,1.0,1.0,0.0,1.0,-3.4803640842437744,3.4803543090820312,9.749037417350335e-06,2.691941738128662,0.366819828748703,0.366819828748703,0.0,189.95236206054688,186.0,10964.1591796875,-0.0,3540.5498046875,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725136756896972,1.0,0.0,0.0,0.5719761848449707,0.5719798803329468,2.1829782426152643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.574462890625,0.0,26.42804908752441,1895.4371337890625,0.0,429.4018859863281,0.2582228779792785,1.0,0.0,3.0,1.0,0.0
11981940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7540063261985779,0.284287542104721,0.259127676486969,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9597408771514891,0.582831084728241,0.553365170955658,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.714459240436554,0.4704554677009582,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.8359392881393433,0.390687495470047,0.3729148507118225,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7437683343887329,0.2722421586513519,1.240142583847046,288.2964172363281,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3225402832031,288.2963562011719,1.0,0.6527859568595886,1.0,1.0,0.0,1.0,-3.477964162826538,3.477954387664795,9.73530040937476e-06,2.68997573852539,0.3662387728691101,0.3662387728691101,0.0,188.8339233398437,186.0,10940.7099609375,-0.0,3528.128662109375,1.0,283.1499938964844,287.73126220703125,289.8097839355469,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718208611011505,1.0,0.0,0.0,0.5708101391792297,0.5708138346672058,2.1740866884556453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.5126953125,0.0,26.36029624938965,1895.4371337890625,0.0,427.6125183105469,0.2581035792827606,1.0,0.0,3.0,1.0,0.0
11982000,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7543700933456421,0.2842673361301422,0.2590970396995544,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9600796699523926,0.5824930667877197,0.553035318851471,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7170321345329285,0.4697002172470093,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8363921642303467,0.3907504975795746,0.3729613423347473,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7442455291748047,0.2723766565322876,1.2406747341156006,288.2958984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2958679199219,1.0,0.6525409817695618,1.0,1.0,0.0,1.0,-3.477315902709961,3.4773061275482178,9.73149417404784e-06,2.6894092559814453,0.3658213913440704,0.3658213913440704,0.0,188.45184326171875,189.0,10924.9345703125,-0.0,3524.302001953125,1.0,283.1499938964844,287.73077392578125,289.8121643066406,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713017344474792,1.0,0.0,0.0,0.569965124130249,0.5699688196182251,2.167654322704493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.205322265625,0.0,26.31074523925781,1895.4371337890625,0.0,426.276611328125,0.2580152750015259,1.0,0.0,3.0,1.0,0.0
11982060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542262673377991,0.2842128574848175,0.2590529024600982,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.959462344646454,0.5816510319709778,0.5522493720054626,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230538725852966,0.4698964059352875,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363873362541199,0.3909040689468384,0.3731102347373962,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444340586662292,0.272711306810379,1.2421904802322388,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.65284663438797,1.0,1.0,0.0,1.0,-3.478551149368286,3.478541374206543,9.738032531458884e-06,2.690225124359131,0.3646637499332428,0.3646637499332428,0.0,188.591064453125,192.0,10884.25,-0.0,3528.10498046875,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469873696565628,1.0,0.0,0.0,0.567600429058075,0.567604124546051,2.1497051250207733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.844970703125,0.0,26.170812606811523,1895.4371337890625,0.0,422.6235656738281,0.257762610912323,1.0,0.0,3.0,1.0,0.0
11982120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542262673377991,0.2842128574848175,0.2590529024600982,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.959462344646454,0.5816510319709778,0.5522493720054626,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230538725852966,0.4698964059352875,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363873362541199,0.3909040689468384,0.3731102347373962,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444340586662292,0.272711306810379,1.2421904802322388,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.65284663438797,1.0,1.0,0.0,1.0,-3.478551149368286,3.478541374206543,9.738032531458884e-06,2.690225124359131,0.3646637499332428,0.3646637499332428,0.0,188.591064453125,192.0,10884.25,-0.0,3528.10498046875,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469873696565628,1.0,0.0,0.0,0.567600429058075,0.567604124546051,2.1497051250207733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.844970703125,0.0,26.170812606811523,1895.4371337890625,0.0,422.6235656738281,0.257762610912323,1.0,0.0,3.0,1.0,0.0
11982180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530868053436279,0.2841497361660003,0.2590357661247253,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574493169784546,0.5808132886886597,0.5515028834342957,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9990000128746032,0.7285763621330261,0.4720661342144012,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353098630905151,0.3910542130470276,0.3732909858226776,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436642646789551,0.2730345427989959,1.2438355684280396,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540132761001587,1.0,1.0,0.0,1.0,-3.482435941696167,3.482426166534424,9.759479326021392e-06,2.693113327026367,0.3633507490158081,0.3633507490158081,0.0,189.76617431640625,195.0,10840.671875,-0.0,3544.45458984375,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684045910835266,1.0,0.0,0.0,0.5649051070213318,0.5649088025093079,2.129337239864526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.82861328125,0.0,26.010393142700195,1895.4371337890625,0.0,418.8984069824219,0.257470041513443,1.0,0.0,3.0,1.0,0.0
11982240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530868053436279,0.2841497361660003,0.2590357661247253,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574493169784546,0.5808132886886597,0.5515028834342957,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9990000128746032,0.7285763621330261,0.4720661342144012,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353098630905151,0.3910542130470276,0.3732909858226776,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436642646789551,0.2730345427989959,1.2438355684280396,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540132761001587,1.0,1.0,0.0,1.0,-3.482435941696167,3.482426166534424,9.759479326021392e-06,2.693113327026367,0.3633507490158081,0.3633507490158081,0.0,189.76617431640625,195.0,10840.671875,-0.0,3544.45458984375,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684045910835266,1.0,0.0,0.0,0.5649051070213318,0.5649088025093079,2.129337239864526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.82861328125,0.0,26.010393142700195,1895.4371337890625,0.0,418.8984069824219,0.257470041513443,1.0,0.0,3.0,1.0,0.0
11982300,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7522541284561157,0.2841136157512665,0.2590326070785522,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.9560618996620178,0.580395519733429,0.5511404275894165,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9990000128746032,0.7311747670173645,0.4736816883087158,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.8344882130622864,0.3911280930042267,0.3733899295330047,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7430238127708435,0.2731899619102478,1.2446779012680054,288.30230712890625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33367919921875,288.302490234375,1.0,0.6548258066177368,1.0,1.0,0.0,1.0,-3.485070943832397,3.4850611686706543,9.774113095772918e-06,2.695099353790283,0.3626315295696258,0.3626315295696258,0.0,190.6344146728516,195.0,10817.3779296875,-0.0,3555.985595703125,1.0,283.1499938964844,287.7358093261719,289.8265380859375,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18037.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676731824874878,1.0,0.0,0.0,0.563426673412323,0.5634303689002991,2.11820641027316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.379150390625,0.0,25.922269821166992,1895.4371337890625,0.0,417.05609130859375,0.2573086023330688,1.0,0.0,3.0,1.0,0.0
