time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7513107061386108,0.2840745151042938,0.2590309381484985,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9545047879219056,0.5799778699874878,0.5507826209068298,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.7336907982826233,0.4755288958549499,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.8335472345352173,0.3912012577056885,0.3734924793243408,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7422746419906616,0.2733414769172668,1.2455235719680786,288.3048400878906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333740234375,288.3050537109375,1.0,0.6557377576828003,1.0,1.0,0.0,1.0,-3.48800015449524,3.487990379333496,9.790420335775709e-06,2.6973164081573486,0.3618732988834381,0.3618732988834381,0.0,191.627182006836,198.0,10793.0615234375,-0.0,3568.98828125,1.0,283.1499938964844,287.7378845214844,289.8289489746094,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18040.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669441282749176,1.0,0.0,0.0,0.5618696212768555,0.5618733167648315,2.106515140098964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.60498046875,0.0,25.82945442199707,1895.4371337890625,0.0,415.2278137207031,0.2571382224559784,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491986751556396,0.2839876413345337,0.2590289711952209,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510197043418884,0.5791424512863159,0.5500765442848206,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385194897651672,0.479720264673233,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314202427864075,0.3913453817367553,0.373705118894577,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405523657798767,0.2736339271068573,1.2472116947174072,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577743887901306,1.0,1.0,0.0,1.0,-3.4944753646850586,3.4944655895233154,9.82656183623476e-06,2.7022347450256348,0.3602381348609924,0.3602381348609924,0.0,193.8858642578125,201.0,10740.93359375,-0.0,3598.18505859375,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654734432697296,1.0,0.0,0.0,0.5585194230079651,0.5585231184959412,2.08146939684184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.917236328125,0.0,25.6300106048584,1895.4371337890625,0.0,411.5642395019531,0.2567714750766754,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491986751556396,0.2839876413345337,0.2590289711952209,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510197043418884,0.5791424512863159,0.5500765442848206,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385194897651672,0.479720264673233,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314202427864075,0.3913453817367553,0.373705118894577,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7405523657798767,0.2736339271068573,1.2472116947174072,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.6577743887901306,1.0,1.0,0.0,1.0,-3.4944753646850586,3.4944655895233154,9.82656183623476e-06,2.7022347450256348,0.3602381348609924,0.3602381348609924,0.0,193.8858642578125,201.0,10740.93359375,-0.0,3598.18505859375,1.0,283.1499938964844,287.7425842285156,289.8329162597656,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654734432697296,1.0,0.0,0.0,0.5585194230079651,0.5585231184959412,2.08146939684184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.917236328125,0.0,25.6300106048584,1895.4371337890625,0.0,411.5642395019531,0.2567714750766754,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468699216842651,0.2838883399963379,0.259025365114212,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.947146475315094,0.5783054828643799,0.5493795275688171,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430912852287292,0.4844250380992889,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290536403656006,0.391486257314682,0.3739248514175415,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386112809181213,0.2739124596118927,1.2488831281661987,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600300073623657,1.0,1.0,0.0,1.0,-3.501565933227539,3.501556158065796,9.866261279967148e-06,2.707637548446656,0.3584178388118744,0.3584178388118744,0.0,196.43533325195312,204.0,10683.2822265625,-0.0,3630.727294921875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639091193675995,1.0,0.0,0.0,0.5548016428947449,0.554805338382721,2.0538511336098964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.31982421875,0.0,25.40923118591309,1895.4371337890625,0.0,407.7028198242188,0.2563647627830505,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468699216842651,0.2838883399963379,0.259025365114212,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.947146475315094,0.5783054828643799,0.5493795275688171,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430912852287292,0.4844250380992889,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290536403656006,0.391486257314682,0.3739248514175415,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386112809181213,0.2739124596118927,1.2488831281661987,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3288269042969,288.3174743652344,1.0,0.6600300073623657,1.0,1.0,0.0,1.0,-3.501565933227539,3.501556158065796,9.866261279967148e-06,2.707637548446656,0.3584178388118744,0.3584178388118744,0.0,196.43533325195312,204.0,10683.2822265625,-0.0,3630.727294921875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639091193675995,1.0,0.0,0.0,0.5548016428947449,0.554805338382721,2.0538511336098964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.31982421875,0.0,25.40923118591309,1895.4371337890625,0.0,407.7028198242188,0.2563647627830505,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444472312927246,0.2837790548801422,0.2590183317661285,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430580139160156,0.5774667859077454,0.5486869812011719,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474684119224548,0.4894107580184936,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265745639801025,0.3916246592998504,0.3741482198238373,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365695238113403,0.2741810083389282,1.2505358457565308,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.32476806640625,1.0,0.6624068021774292,1.0,1.0,0.0,1.0,-3.5089781284332275,3.5089681148529053,9.907874300552066e-06,2.7132954597473145,0.3564150035381317,0.3564150035381317,0.0,199.15737915039065,207.0,10619.9169921875,-0.0,3665.21826171875,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622070789337158,1.0,0.0,0.0,0.5507313013076782,0.5507349371910095,2.023825018682146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.784423828125,0.0,25.16834831237793,1895.4371337890625,0.0,403.5425415039063,0.2559204995632171,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444472312927246,0.2837790548801422,0.2590183317661285,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430580139160156,0.5774667859077454,0.5486869812011719,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474684119224548,0.4894107580184936,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265745639801025,0.3916246592998504,0.3741482198238373,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7365695238113403,0.2741810083389282,1.2505358457565308,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.32476806640625,1.0,0.6624068021774292,1.0,1.0,0.0,1.0,-3.5089781284332275,3.5089681148529053,9.907874300552066e-06,2.7132954597473145,0.3564150035381317,0.3564150035381317,0.0,199.15737915039065,207.0,10619.9169921875,-0.0,3665.21826171875,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622070789337158,1.0,0.0,0.0,0.5507313013076782,0.5507349371910095,2.023825018682146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.784423828125,0.0,25.16834831237793,1895.4371337890625,0.0,403.5425415039063,0.2559204995632171,1.0,0.0,3.0,1.0,0.0
11982780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419852614402771,0.2836605906486511,0.2590067088603973,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388411045074464,0.5766265392303467,0.5479971170425415,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516611218452454,0.4945720136165619,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240378499031067,0.3917612731456756,0.3743739426136017,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344796061515808,0.2744416892528534,1.2521703243255615,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648606061935425,1.0,1.0,0.0,1.0,-3.516580104827881,3.5165700912475586,9.950661478796974e-06,2.7191050052642822,0.3541992604732513,0.3541992604732513,0.0,201.99884033203125,210.0,10550.0205078125,-0.0,3701.03271484375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602908492088318,1.0,0.0,0.0,0.5462518930435181,0.5462555885314941,1.991037379411864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.964111328125,0.0,24.90434837341309,1895.4371337890625,0.0,398.90924072265625,0.2554332315921783,1.0,0.0,3.0,1.0,0.0
11982840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419852614402771,0.2836605906486511,0.2590067088603973,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388411045074464,0.5766265392303467,0.5479971170425415,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516611218452454,0.4945720136165619,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8240378499031067,0.3917612731456756,0.3743739426136017,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7344796061515808,0.2744416892528534,1.2521703243255615,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648606061935425,1.0,1.0,0.0,1.0,-3.516580104827881,3.5165700912475586,9.950661478796974e-06,2.7191050052642822,0.3541992604732513,0.3541992604732513,0.0,201.99884033203125,210.0,10550.0205078125,-0.0,3701.03271484375,1.0,283.1499938964844,287.7608642578125,289.8367004394531,290.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602908492088318,1.0,0.0,0.0,0.5462518930435181,0.5462555885314941,1.991037379411864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.964111328125,0.0,24.90434837341309,1895.4371337890625,0.0,398.90924072265625,0.2554332315921783,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.740756094455719,0.2835988998413086,0.2589994668960571,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.9367132186889648,0.5762064456939697,0.5476529598236084,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9990000128746032,0.7537012100219727,0.4971849918365478,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.8227643370628357,0.3918294608592987,0.3744875490665436,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7334326505661011,0.2745702862739563,1.2529832124710083,288.336669921875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.33697509765625,1.0,0.6661028861999512,1.0,1.0,0.0,1.0,-3.520415067672729,3.5204050540924072,9.972286534321029e-06,2.7220373153686523,0.3530151844024658,0.3530151844024658,0.0,203.4471130371093,210.0,10512.720703125,-0.0,3719.244384765625,1.0,283.1499938964844,287.7644348144531,289.8362731933594,290.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459255576133728,1.0,0.0,0.0,0.5438699722290039,0.5438736081123352,1.9737111500717226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.757080078125,0.0,24.7644157409668,1895.4371337890625,0.0,396.4279174804688,0.2551747858524322,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7395325303077698,0.2835357785224914,0.2589913606643677,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9345822334289552,0.5757871866226196,0.5473098158836365,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7557060122489929,0.4998099505901336,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.821491539478302,0.3918977081775665,0.374601662158966,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7323886752128601,0.2746981084346771,1.2537944316864014,288.3410339355469,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3169250488281,288.34136962890625,1.0,0.6673517823219299,1.0,1.0,0.0,1.0,-3.5242631435394287,3.5242531299591064,9.994010724767575e-06,2.724980354309082,0.3517781496047973,0.3517781496047973,0.0,204.9088134765625,213.0,10473.7529296875,-0.0,3737.606201171875,1.0,283.1499938964844,287.7681579589844,289.8355407714844,290.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18063.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581678807735443,1.0,0.0,0.0,0.5413900017738342,0.5413936972618103,1.955752892968121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.988037109375,0.0,24.61909866333008,1895.4371337890625,0.0,393.8374328613281,0.2549063265323639,1.0,0.0,3.0,1.0,0.0
11983020,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371098399162292,0.2834058701992035,0.2589726746082306,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.930333137512207,0.5749510526657104,0.5466268658638,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7596089243888855,0.5050768256187439,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189548850059509,0.3920353353023529,0.3748317956924438,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.730317234992981,0.2749524712562561,1.2554144859313965,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.6698622703552246,1.0,1.0,0.0,1.0,-3.531980276107788,3.531970262527466,1.0037653737526853e-05,2.730884552001953,0.349128782749176,0.349128782749176,0.0,207.86257934570312,216.0,10390.416015625,-0.0,3774.678466796875,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558134377002716,1.0,0.0,0.0,0.5361077189445496,0.5361114144325256,1.9177749166487963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.601318359375,0.0,24.310869216918945,1895.4371337890625,0.0,388.286865234375,0.2543367147445678,1.0,0.0,3.0,1.0,0.0
11983080,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371098399162292,0.2834058701992035,0.2589726746082306,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.930333137512207,0.5749510526657104,0.5466268658638,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7596089243888855,0.5050768256187439,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189548850059509,0.3920353353023529,0.3748317956924438,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.730317234992981,0.2749524712562561,1.2554144859313965,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3506164550781,1.0,0.6698622703552246,1.0,1.0,0.0,1.0,-3.531980276107788,3.531970262527466,1.0037653737526853e-05,2.730884552001953,0.349128782749176,0.349128782749176,0.0,207.86257934570312,216.0,10390.416015625,-0.0,3774.678466796875,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558134377002716,1.0,0.0,0.0,0.5361077189445496,0.5361114144325256,1.9177749166487963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.601318359375,0.0,24.310869216918945,1895.4371337890625,0.0,388.286865234375,0.2543367147445678,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7354860901832581,0.2833155989646911,0.2589585781097412,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9274698495864868,0.5743842124938965,0.5461646318435669,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.9990000128746032,0.7621914744377136,0.5086581707000732,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.8172409534454346,0.3921303451061249,0.3749900162220001,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7289261817932129,0.2751253843307495,1.2565172910690308,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35723876953125,1.0,0.6715737581253052,1.0,1.0,0.0,1.0,-3.5372321605682373,3.537222146987915,1.0067413313663565e-05,2.734903812408448,0.3471998870372772,0.3471998870372772,0.0,209.8873291015625,216.0,10329.9287109375,-0.0,3800.0830078125,1.0,283.1499938964844,287.7817687988281,289.8309936523437,290.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,18071.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540883898735046,1.0,0.0,0.0,0.5322883725166321,0.5322920680046082,1.890546919014469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.67431640625,0.0,24.08901023864746,1895.4371337890625,0.0,384.2687683105469,0.2539265751838684,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7347294092178345,0.2832726240158081,0.2589515745639801,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.9261335730552672,0.5741180181503296,0.5459477305412292,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.7633832097053528,0.5103406310081482,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.8164382576942444,0.3921757340431213,0.3750651478767395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7282774448394775,0.275206983089447,1.2570375204086304,288.360107421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3077087402344,288.3605041503906,1.0,0.6723796129226685,1.0,1.0,0.0,1.0,-3.539703130722046,3.539693117141724,1.0081429536512587e-05,2.7367947101593018,0.3462475538253784,0.3462475538253784,0.0,210.8431854248047,219.0,10300.08203125,-0.0,3812.078857421875,1.0,283.1499938964844,287.7845764160156,289.82977294921875,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453229695558548,1.0,0.0,0.0,0.5304102897644043,0.5304139256477356,1.877229216518117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.83154296875,0.0,23.980302810668945,1895.4371337890625,0.0,382.2837524414063,0.2537255585193634,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323965430259705,0.2831373214721679,0.2589289247989654,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220151305198668,0.5732886791229248,0.5452725887298584,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670345902442932,0.5155817270278931,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139451742172241,0.3923206031322479,0.3753029108047485,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262750864028931,0.2754634320735931,1.2586700916290283,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748970746994019,1.0,1.0,0.0,1.0,-3.5474183559417725,3.54740834236145,1.0125259905180428e-05,2.7427000999450684,0.3431223928928375,0.3431223928928375,0.0,213.83999633789065,222.0,10202.4619140625,-0.0,3849.710693359375,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450408011674881,1.0,0.0,0.0,0.5242863297462463,0.5242899656295776,1.834131602151956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.591796875,0.0,23.62722969055176,1895.4371337890625,0.0,375.8305969238281,0.253072589635849,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323965430259705,0.2831373214721679,0.2589289247989654,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220151305198668,0.5732886791229248,0.5452725887298584,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670345902442932,0.5155817270278931,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139451742172241,0.3923206031322479,0.3753029108047485,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262750864028931,0.2754634320735931,1.2586700916290283,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6748970746994019,1.0,1.0,0.0,1.0,-3.5474183559417725,3.54740834236145,1.0125259905180428e-05,2.7427000999450684,0.3431223928928375,0.3431223928928375,0.0,213.83999633789065,222.0,10202.4619140625,-0.0,3849.710693359375,1.0,283.1499938964844,287.7937316894531,289.8251953125,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18078.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450408011674881,1.0,0.0,0.0,0.5242863297462463,0.5242899656295776,1.834131602151956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.591796875,0.0,23.62722969055176,1895.4371337890625,0.0,375.8305969238281,0.253072589635849,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301124334335327,0.2830012142658233,0.2589056491851806,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.9180047512054444,0.5724642276763916,0.5446020364761353,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705675363540649,0.5207876563072205,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114754557609558,0.392471581697464,0.3755463361740112,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243123650550842,0.2757234275341034,1.260318398475647,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774107217788696,1.0,1.0,0.0,1.0,-3.555121660232544,3.5551116466522217,1.0169119377678726e-05,2.748597383499145,0.3397425413131714,0.3397425413131714,0.0,216.8460998535156,225.0,10097.375,-0.0,3887.521728515625,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473396837711334,1.0,0.0,0.0,0.5177294015884399,0.5177330374717712,1.7885419367758004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.824951171875,0.0,23.25178337097168,1895.4371337890625,0.0,368.9323425292969,0.2523781359195709,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301124334335327,0.2830012142658233,0.2589056491851806,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.9180047512054444,0.5724642276763916,0.5446020364761353,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705675363540649,0.5207876563072205,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114754557609558,0.392471581697464,0.3755463361740112,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7243123650550842,0.2757234275341034,1.260318398475647,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2983703613281,288.38232421875,1.0,0.6774107217788696,1.0,1.0,0.0,1.0,-3.555121660232544,3.5551116466522217,1.0169119377678726e-05,2.748597383499145,0.3397425413131714,0.3397425413131714,0.0,216.8460998535156,225.0,10097.375,-0.0,3887.521728515625,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473396837711334,1.0,0.0,0.0,0.5177294015884399,0.5177330374717712,1.7885419367758004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.824951171875,0.0,23.25178337097168,1895.4371337890625,0.0,368.9323425292969,0.2523781359195709,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7289881706237793,0.2829332053661346,0.2588939964771271,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.9160472750663756,0.5720541477203369,0.5442686676979065,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878173828125,0.9990000128746032,0.7722915410995483,0.5233752131462097,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.8102482557296753,0.3925497829914093,0.3756705522537231,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7233456373214722,0.275855153799057,1.2611500024795532,288.38775634765625,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960510253906,288.3882141113281,1.0,0.6786655187606812,1.0,1.0,0.0,1.0,-3.558969259262085,3.558959007263184,1.01910618468537e-05,2.7515430450439453,0.3379563689231872,0.3379563689231872,0.0,218.35134887695312,225.0,10042.0830078125,-0.0,3906.487548828125,1.0,283.1499938964844,287.8086242675781,289.81622314453125,290.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457134902477264,1.0,0.0,0.0,0.5142921805381775,0.5142958164215088,1.7648725147978442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.509033203125,0.0,23.05599975585937,1895.4371337890625,0.0,365.3253784179688,0.252016007900238,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7278753519058228,0.2828651666641235,0.2588824331760406,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.914125382900238,0.5716453790664673,0.5439367294311523,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.9990000128746032,0.7739810347557068,0.5259515643119812,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.8090254664421082,0.3926293551921844,0.3757962882518768,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7223884463310242,0.2759881615638733,1.261987328529358,288.3938293457031,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2937316894531,288.3942565917969,1.0,0.6799187064170837,1.0,1.0,0.0,1.0,-3.5628137588500977,3.5628037452697754,1.0213013410975693e-05,2.7544870376586914,0.3361040353775024,0.3361040353775024,0.0,219.85745239257807,228.0,9984.87109375,-0.0,3925.489013671875,1.0,283.1499938964844,287.8139343261719,289.8126525878906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18088.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440248906612396,1.0,0.0,0.0,0.5107482075691223,0.5107518434524536,1.7406327046387563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.55615234375,0.0,22.854923248291016,1895.4371337890625,0.0,361.615234375,0.2516440153121948,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256799340248108,0.282727837562561,0.2588585913181305,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9103960990905762,0.5708311200141907,0.5432761907577515,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771981358528137,0.5310713648796082,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.806585967540741,0.3927871882915497,0.3760484755039215,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205003499984741,0.2762578427791595,1.263679265975952,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.40692138671875,1.0,0.6824194192886353,1.0,1.0,0.0,1.0,-3.570488452911377,3.570478200912476,1.0256906534777954e-05,2.7603654861450195,0.3321914374828338,0.3321914374828338,0.0,222.8721466064453,231.0,9864.5947265625,-0.0,3963.584228515625,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404485821723938,1.0,0.0,0.0,0.5033312439918518,0.5033348798751831,1.6904458277622325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.677001953125,0.0,22.436674118041992,1895.4371337890625,0.0,353.8735656738281,0.250870406627655,1.0,0.0,3.0,1.0,0.0
11983680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256799340248108,0.282727837562561,0.2588585913181305,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9103960990905762,0.5708311200141907,0.5432761907577515,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7771981358528137,0.5310713648796082,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.806585967540741,0.3927871882915497,0.3760484755039215,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205003499984741,0.2762578427791595,1.263679265975952,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.40692138671875,1.0,0.6824194192886353,1.0,1.0,0.0,1.0,-3.570488452911377,3.570478200912476,1.0256906534777954e-05,2.7603654861450195,0.3321914374828338,0.3321914374828338,0.0,222.8721466064453,231.0,9864.5947265625,-0.0,3963.584228515625,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404485821723938,1.0,0.0,0.0,0.5033312439918518,0.5033348798751831,1.6904458277622325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.677001953125,0.0,22.436674118041992,1895.4371337890625,0.0,353.8735656738281,0.250870406627655,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235189080238342,0.2825888395309448,0.2588333189487457,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.906833291053772,0.5700209736824036,0.542619526386261,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802144289016724,0.5361493825912476,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041536211967468,0.3929420709609985,0.3762980997562408,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7186420559883118,0.2765316963195801,1.2653907537460327,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849116086959839,1.0,1.0,0.0,1.0,-3.5781359672546387,3.5781257152557373,1.0300750545866322e-05,2.7662270069122314,0.3280064165592193,0.3280064165592193,0.0,225.8902740478516,234.0,9736.705078125,-0.0,4001.783447265625,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366179406642914,1.0,0.0,0.0,0.4954940378665924,0.4955851435661316,1.6382129430780882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.406982421875,0.0,22.00199508666992,1895.4371337890625,0.0,345.7511291503906,0.2500629723072052,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235189080238342,0.2825888395309448,0.2588333189487457,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.906833291053772,0.5700209736824036,0.542619526386261,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802144289016724,0.5361493825912476,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041536211967468,0.3929420709609985,0.3762980997562408,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7186420559883118,0.2765316963195801,1.2653907537460327,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849116086959839,1.0,1.0,0.0,1.0,-3.5781359672546387,3.5781257152557373,1.0300750545866322e-05,2.7662270069122314,0.3280064165592193,0.3280064165592193,0.0,225.8902740478516,234.0,9736.705078125,-0.0,4001.783447265625,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366179406642914,1.0,0.0,0.0,0.4954940378665924,0.4955851435661316,1.6382129430780882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.406982421875,0.0,22.00199508666992,1895.4371337890625,0.0,345.7511291503906,0.2500629723072052,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213895320892334,0.2824503481388092,0.2588078379631042,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034595489501952,0.5692176222801208,0.5419684052467346,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830880284309387,0.5411804914474487,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017693758010864,0.393100380897522,0.3765490651130676,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168119549751282,0.2768111228942871,1.2671247720718384,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.687394917011261,1.0,1.0,0.0,1.0,-3.5857625007629395,3.585752248764038,1.034458000503946e-05,2.7720773220062256,0.3235390782356262,0.3235390782356262,0.0,228.90896606445312,237.0,9599.6279296875,-0.0,4040.083251953125,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432538777589798,1.0,0.0,0.0,0.4871159791946411,0.4892483651638031,1.5832817723548942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.333984375,0.0,21.624774932861328,1895.4371337890625,0.0,337.2874450683594,0.2492848187685012,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213895320892334,0.2824503481388092,0.2588078379631042,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034595489501952,0.5692176222801208,0.5419684052467346,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830880284309387,0.5411804914474487,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017693758010864,0.393100380897522,0.3765490651130676,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168119549751282,0.2768111228942871,1.2671247720718384,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.4345397949219,1.0,0.687394917011261,1.0,1.0,0.0,1.0,-3.5857625007629395,3.585752248764038,1.034458000503946e-05,2.7720773220062256,0.3235390782356262,0.3235390782356262,0.0,228.90896606445312,237.0,9599.6279296875,-0.0,4040.083251953125,1.0,283.1499938964844,287.84912109375,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432538777589798,1.0,0.0,0.0,0.4871159791946411,0.4892483651638031,1.5832817723548942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.333984375,0.0,21.624774932861328,1895.4371337890625,0.0,337.2874450683594,0.2492848187685012,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7192803621292114,0.2823167741298675,0.2587862014770508,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002370238304138,0.5684269070625305,0.5413281321525574,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858490943908691,0.5460840463638306,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.799432098865509,0.393269807100296,0.3768092095851898,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150002717971802,0.2771004140377044,1.2689000368118286,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898660063743591,1.0,1.0,0.0,1.0,-3.5933139324188232,3.593303680419922,1.0388099326519296e-05,2.7778804302215576,0.3187780082225799,0.3187780082225799,0.0,231.9368896484375,240.0,9451.9443359375,-0.0,4078.394775390625,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282163977622986,1.0,0.0,0.0,0.4781126677989959,0.4872552752494812,1.525295445503616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.93798828125,0.0,21.43570899963379,1895.4371337890625,0.0,328.5194396972656,0.2486768215894699,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7192803621292114,0.2823167741298675,0.2587862014770508,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002370238304138,0.5684269070625305,0.5413281321525574,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.7858490943908691,0.5460840463638306,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.799432098865509,0.393269807100296,0.3768092095851898,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150002717971802,0.2771004140377044,1.2689000368118286,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898660063743591,1.0,1.0,0.0,1.0,-3.5933139324188232,3.593303680419922,1.0388099326519296e-05,2.7778804302215576,0.3187780082225799,0.3187780082225799,0.0,231.9368896484375,240.0,9451.9443359375,-0.0,4078.394775390625,1.0,283.1499938964844,287.86279296875,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282163977622986,1.0,0.0,0.0,0.4781126677989959,0.4872552752494812,1.525295445503616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.93798828125,0.0,21.43570899963379,1895.4371337890625,0.0,328.5194396972656,0.2486768215894699,1.0,0.0,3.0,1.0,0.0
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.7182058095932007,0.2822518944740295,0.2587788105010986,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.8986127972602844,0.5680365562438965,0.5410146117210388,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.9990000128746032,0.7872056365013123,0.5483123064041138,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.7982502579689026,0.3933595716953277,0.3769456446170807,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7140739560127258,0.277249276638031,1.2698142528533936,288.4578552246094,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701721191406,288.4584350585937,1.0,0.6910848021507263,1.0,1.0,0.0,1.0,-3.5968735218048096,3.596863031387329,1.0408666639705189e-05,2.78062391281128,0.3162805140018463,0.3162805140018463,0.0,233.48098754882807,240.0,9374.7255859375,-0.0,4097.22216796875,1.0,283.1499938964844,287.8699951171875,289.7676086425781,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425951212644577,1.0,0.0,0.0,0.4734485745429992,0.4877136051654815,1.4956814453626066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.3349609375,0.0,21.40861320495605,1895.4371337890625,0.0,324.00360107421875,0.2484530508518219,1.0,0.0,3.0,1.0,0.0
11984160,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7170994877815247,0.2821870446205139,0.2587738335132599,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.8969561457633972,0.5676480531692505,0.5407053828239441,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.9990000128746032,0.7885680198669434,0.5502615571022034,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.7970395684242249,0.3934516906738281,0.3770867586135864,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7131156921386719,0.277400255203247,1.270748734474182,288.4659729003906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26788330078125,288.466552734375,1.0,0.6922796964645386,1.0,1.0,0.0,1.0,-3.600130558013916,3.6001200675964355,1.0427517736388836e-05,2.7831389904022217,0.3137015104293823,0.3137015104293823,0.0,235.060546875,243.0,9295.7216796875,-0.0,4115.5107421875,1.0,283.1499938964844,287.8772888183594,289.76104736328125,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236046969890594,1.0,0.0,0.0,0.4687186777591705,0.48861825466156,1.465946031231624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.610595703125,0.0,21.4050235748291,1895.4371337890625,0.0,319.3810119628906,0.2482673078775406,1.0,0.0,3.0,1.0,0.0
