time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147911787033081,0.2820542752742767,0.2587674558162689,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935562968254089,0.5668720006942749,0.5400952100753784,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984124302864076,0.791382372379303,0.5531396269798279,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.794540524482727,0.3936400115489959,0.3773795366287231,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111054062843323,0.2777076959609985,1.2726707458496094,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945644617080688,1.0,1.0,0.0,1.0,-3.60552978515625,3.6055195331573486,1.045882254402386e-05,2.787314414978028,0.3082689940929413,0.3082689940929413,0.0,238.3087310791016,246.0,9132.1337890625,-0.0,4149.7509765625,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18037.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186095595359802,1.0,0.0,0.0,0.4590463042259216,0.490551084280014,1.4060684172534366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.881591796875,0.0,21.412805557250977,1895.4371337890625,0.0,309.7218322753906,0.2479496002197265,1.0,0.0,3.0,1.0,0.0
11984280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147911787033081,0.2820542752742767,0.2587674558162689,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935562968254089,0.5668720006942749,0.5400952100753784,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984124302864076,0.791382372379303,0.5531396269798279,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.794540524482727,0.3936400115489959,0.3773795366287231,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111054062843323,0.2777076959609985,1.2726707458496094,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945644617080688,1.0,1.0,0.0,1.0,-3.60552978515625,3.6055195331573486,1.045882254402386e-05,2.787314414978028,0.3082689940929413,0.3082689940929413,0.0,238.3087310791016,246.0,9132.1337890625,-0.0,4149.7509765625,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18037.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186095595359802,1.0,0.0,0.0,0.4590463042259216,0.490551084280014,1.4060684172534366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.881591796875,0.0,21.412805557250977,1895.4371337890625,0.0,309.7218322753906,0.2479496002197265,1.0,0.0,3.0,1.0,0.0
11984340,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.713017463684082,0.2819510698318481,0.2587614357471466,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.890993058681488,0.5662824511528015,0.53963303565979,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.493896484375,0.9973160624504088,0.7936205863952637,0.5547670125961304,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937438964844,0.7926574349403381,0.3937863707542419,0.3776063024997711,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7095640897750854,0.2779472470283508,1.2741611003875732,288.4938049316406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620849609375,288.494384765625,1.0,0.6962161660194397,1.0,1.0,0.0,1.0,-3.608983278274536,3.608972787857056,1.0478856893314514e-05,2.789980411529541,0.3038948774337768,0.3038948774337768,0.0,240.7767944335937,246.0,9002.880859375,-0.0,4174.12744140625,1.0,283.1499938964844,287.9025573730469,289.7349548339844,290.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18037.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414547860622406,1.0,0.0,0.0,0.4514818489551544,0.4916869699954986,1.3601101578331054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.0673828125,0.0,21.40842628479004,1895.4371337890625,0.0,302.04083251953125,0.24771448969841,1.0,0.0,3.0,1.0,0.0
11984400,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7124688029289246,0.2819186151027679,0.2587588727474212,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8902077078819275,0.5660967826843262,0.5394867062568665,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.9969820976257324,0.7943372130393982,0.5552771687507629,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.7920836806297302,0.3938335478305816,0.3776780068874359,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7090906500816345,0.2780244052410126,1.274634599685669,288.49761962890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26153564453125,288.4981689453125,1.0,0.6967300176620483,1.0,1.0,0.0,1.0,-3.6100728511810303,3.61006236076355,1.048518060997594e-05,2.790821075439453,0.3024718761444092,0.3024718761444092,0.0,241.54074096679688,249.0,8961.251953125,-0.0,4181.73486328125,1.0,283.1499938964844,287.9059753417969,289.7311096191406,290.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18037.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132228195667267,1.0,0.0,0.0,0.4490531384944916,0.4919827580451965,1.3455163205833289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.25732421875,0.0,21.40443992614746,1895.4371337890625,0.0,299.56719970703125,0.2476381957530975,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099751234054565,0.2815939784049988,0.2586459517478943,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867864608764648,0.5651373267173767,0.5387730598449707,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.9954658150672911,0.7971538305282593,0.5573479533195496,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895327210426331,0.393841952085495,0.3778720796108246,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069168090820312,0.2781509160995483,1.276097297668457,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987727284431458,1.0,1.0,0.0,1.0,-3.613566875457764,3.613556385040283,1.0505573300179094e-05,2.793552875518799,0.2962532341480255,0.2962532341480255,0.0,244.8167419433593,252.0,8779.9736328125,-0.0,4211.25244140625,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407573401927948,1.0,0.0,0.0,0.4386245310306549,0.4927735328674316,1.283746708935496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.52197265625,0.0,21.3677921295166,1895.4371337890625,0.0,289.1895446777344,0.2472963184118271,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099751234054565,0.2815939784049988,0.2586459517478943,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.8867864608764648,0.5651373267173767,0.5387730598449707,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.9954658150672911,0.7971538305282593,0.5573479533195496,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895327210426331,0.393841952085495,0.3778720796108246,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069168090820312,0.2781509160995483,1.276097297668457,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987727284431458,1.0,1.0,0.0,1.0,-3.613566875457764,3.613556385040283,1.0505573300179094e-05,2.793552875518799,0.2962532341480255,0.2962532341480255,0.0,244.8167419433593,252.0,8779.9736328125,-0.0,4211.25244140625,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407573401927948,1.0,0.0,0.0,0.4386245310306549,0.4927735328674316,1.283746708935496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.52197265625,0.0,21.3677921295166,1895.4371337890625,0.0,289.1895446777344,0.2472963184118271,1.0,0.0,3.0,1.0,0.0
11984580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070221900939941,0.2810207307338714,0.2583122551441192,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830327987670898,0.5639317035675049,0.5378319025039673,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.993652880191803,0.7997178435325623,0.5592536330223083,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866225242614746,0.3935956954956054,0.3778307735919952,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.704317033290863,0.2779967784881592,1.276344895362854,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005819082260132,1.0,1.0,0.0,1.0,-3.614576816558838,3.614566326141357,1.05115277619916e-05,2.794362783432007,0.289522260427475,0.289522260427475,0.0,248.27703857421875,255.0,8584.0810546875,-0.0,4235.31005859375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017832279205322,1.0,0.0,0.0,0.4276147782802582,0.4931093156337738,1.2201097909780856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.220703125,0.0,21.30782890319824,1895.4371337890625,0.0,278.8203430175781,0.246915578842163,1.0,0.0,3.0,1.0,0.0
11984640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7070221900939941,0.2810207307338714,0.2583122551441192,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.8830327987670898,0.5639317035675049,0.5378319025039673,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.993652880191803,0.7997178435325623,0.5592536330223083,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866225242614746,0.3935956954956054,0.3778307735919952,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.704317033290863,0.2779967784881592,1.276344895362854,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005819082260132,1.0,1.0,0.0,1.0,-3.614576816558838,3.614566326141357,1.05115277619916e-05,2.794362783432007,0.289522260427475,0.289522260427475,0.0,248.27703857421875,255.0,8584.0810546875,-0.0,4235.31005859375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017832279205322,1.0,0.0,0.0,0.4276147782802582,0.4931093156337738,1.2201097909780856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.220703125,0.0,21.30782890319824,1895.4371337890625,0.0,278.8203430175781,0.246915578842163,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7054557204246521,0.2806662917137146,0.2580792009830475,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.8811052441596985,0.563260555267334,0.5372920036315918,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.992685317993164,0.800921618938446,0.5601500272750854,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.7851017713546753,0.3934016823768616,0.3777377605438232,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7029216885566711,0.2778368592262268,1.276071310043335,288.5343933105469,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.24853515625,288.5348815917969,1.0,0.7013912200927734,1.0,1.0,0.0,1.0,-3.614285469055176,3.6142749786376953,1.0509857020224445e-05,2.7941458225250244,0.2859335839748382,0.2859335839748382,0.0,250.02001953125,255.0,8480.3564453125,-0.0,4245.2890625,1.0,283.1499938964844,287.94024658203125,289.6826171875,290.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18048.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987715542316437,1.0,0.0,0.0,0.4218511879444122,0.4931451380252838,1.1874409011625175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.028564453125,0.0,21.270431518554688,1895.4371337890625,0.0,273.52618408203125,0.2467101365327835,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7038675546646118,0.2802806794643402,0.2578159868717193,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.8791764974594116,0.5625576376914978,0.5367200970649719,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9917005300521852,0.8020856976509094,0.5610179305076599,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7835699915885925,0.3931750953197479,0.3776115477085113,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.7014975547790527,0.2776377201080322,1.275609254837036,288.54119873046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2450256347656,288.5416259765625,1.0,0.7021484375,1.0,1.0,0.0,1.0,-3.613618135452272,3.61360764503479,1.0505992577236611e-05,2.793635606765747,0.2822034955024719,0.2822034955024719,0.0,251.7538452148437,258.0,8373.2763671875,-0.0,4254.201171875,1.0,283.1499938964844,287.9466552734375,289.6702880859375,290.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18050.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956618309020996,1.0,0.0,0.0,0.4159358441829681,0.49314746260643,1.1543730416008202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.73046875,0.0,21.23045539855957,1895.4371337890625,0.0,268.1264953613281,0.2464975714683532,1.0,0.0,3.0,1.0,0.0
11984820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006552815437317,0.2794265151023865,0.2572098970413208,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753442168235779,0.5610666275024414,0.5354909300804138,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896996021270752,0.804300844669342,0.5626726150512695,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805026173591614,0.3926356136798858,0.3772719204425812,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.6985943913459778,0.2771351933479309,1.2741844654083252,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035140991210938,1.0,1.0,0.0,1.0,-3.6112797260284415,3.611269235610962,1.0492415640328543e-05,2.7918334007263184,0.2742719352245331,0.2742719352245331,0.0,255.1755523681641,261.0,8148.43359375,-0.0,4269.037109375,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890226483345032,1.0,0.0,0.0,0.4036116600036621,0.4930380582809448,1.0869783295675006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.455810546875,0.0,21.142724990844727,1895.4371337890625,0.0,256.8089599609375,0.246051475405693,1.0,0.0,3.0,1.0,0.0
11984880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006552815437317,0.2794265151023865,0.2572098970413208,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753442168235779,0.5610666275024414,0.5354909300804138,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.9896996021270752,0.804300844669342,0.5626726150512695,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805026173591614,0.3926356136798858,0.3772719204425812,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.6985943913459778,0.2771351933479309,1.2741844654083252,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035140991210938,1.0,1.0,0.0,1.0,-3.6112797260284415,3.611269235610962,1.0492415640328543e-05,2.7918334007263184,0.2742719352245331,0.2742719352245331,0.0,255.1755523681641,261.0,8148.43359375,-0.0,4269.037109375,1.0,283.1499938964844,287.9594421386719,289.6429138183594,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890226483345032,1.0,0.0,0.0,0.4036116600036621,0.4930380582809448,1.0869783295675006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.455810546875,0.0,21.142724990844727,1895.4371337890625,0.0,256.8089599609375,0.246051475405693,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6974239945411682,0.2784794867038727,0.2565154731273651,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715692162513733,0.5594791173934937,0.5341662168502808,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.9876738786697388,0.8063797950744629,0.56423020362854,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774566411972046,0.3919999003410339,0.3768361210823059,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956523060798645,0.2765173614025116,1.2722097635269165,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047079205513,1.0,1.0,0.0,1.0,-3.607825756072998,3.6078152656555176,1.0472352187207434e-05,2.7891626358032227,0.2656771838665008,0.2656771838665008,0.0,258.5305480957031,264.0,7909.88916015625,-0.0,4280.44384765625,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817055523395538,1.0,0.0,0.0,0.3906411230564117,0.4928241074085235,1.0184026066895058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.540283203125,0.0,21.04718399047852,1895.4371337890625,0.0,244.63368225097656,0.2455822974443435,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6974239945411682,0.2784794867038727,0.2565154731273651,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715692162513733,0.5594791173934937,0.5341662168502808,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.9876738786697388,0.8063797950744629,0.56423020362854,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774566411972046,0.3919999003410339,0.3768361210823059,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956523060798645,0.2765173614025116,1.2722097635269165,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.7047079205513,1.0,1.0,0.0,1.0,-3.607825756072998,3.6078152656555176,1.0472352187207434e-05,2.7891626358032227,0.2656771838665008,0.2656771838665008,0.0,258.5305480957031,264.0,7909.88916015625,-0.0,4280.44384765625,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817055523395538,1.0,0.0,0.0,0.3906411230564117,0.4928241074085235,1.0184026066895058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.540283203125,0.0,21.04718399047852,1895.4371337890625,0.0,244.63368225097656,0.2455822974443435,1.0,0.0,3.0,1.0,0.0
11985060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941889524459839,0.2774544656276703,0.25574791431427,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678593039512634,0.557809591293335,0.53276127576828,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.985628306865692,0.8083356022834778,0.565700888633728,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.774443507194519,0.3912832140922546,0.3763206899166107,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926918029785156,0.2758049666881561,1.2697898149490356,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057590484619141,1.0,1.0,0.0,1.0,-3.603451013565064,3.603440523147583,1.0446958185639232e-05,2.785776138305664,0.2563867270946502,0.2563867270946502,0.0,261.826904296875,267.0,7658.63623046875,-0.0,4288.990234375,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736478388309479,1.0,0.0,0.0,0.377060979604721,0.4925440549850464,9.508182685635802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.389404296875,0.0,20.9462947845459,1895.4371337890625,0.0,231.5333404541016,0.2450957000255584,1.0,0.0,3.0,1.0,0.0
11985120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941889524459839,0.2774544656276703,0.25574791431427,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678593039512634,0.557809591293335,0.53276127576828,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.985628306865692,0.8083356022834778,0.565700888633728,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.774443507194519,0.3912832140922546,0.3763206899166107,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926918029785156,0.2758049666881561,1.2697898149490356,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057590484619141,1.0,1.0,0.0,1.0,-3.603451013565064,3.603440523147583,1.0446958185639232e-05,2.785776138305664,0.2563867270946502,0.2563867270946502,0.0,261.826904296875,267.0,7658.63623046875,-0.0,4288.990234375,1.0,283.1499938964844,287.9857482910156,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736478388309479,1.0,0.0,0.0,0.377060979604721,0.4925440549850464,9.508182685635802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.389404296875,0.0,20.9462947845459,1895.4371337890625,0.0,231.5333404541016,0.2450957000255584,1.0,0.0,3.0,1.0,0.0
11985180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909538507461548,0.2763600945472717,0.2549163997173309,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.86421138048172,0.55606609582901,0.5312853455543518,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.983559548854828,0.8101757168769836,0.5670907497406006,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714632153511047,0.3904938995838165,0.3757351338863373,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897201538085938,0.275010734796524,1.2669904232025146,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066894769668579,1.0,1.0,0.0,1.0,-3.598275661468506,3.5982651710510254,1.041695213643834e-05,2.7817678451538086,0.2463699579238891,0.2463699579238891,0.0,265.0776062011719,270.0,7395.91162109375,-0.0,4295.08056640625,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648565113544464,1.0,0.0,0.0,0.3629196882247925,0.4922187328338623,8.86283491041695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.459716796875,0.0,20.841760635375977,1895.4371337890625,0.0,217.53672790527344,0.2445966452360153,1.0,0.0,3.0,1.0,0.0
11985240,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909538507461548,0.2763600945472717,0.2549163997173309,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.86421138048172,0.55606609582901,0.5312853455543518,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.983559548854828,0.8101757168769836,0.5670907497406006,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714632153511047,0.3904938995838165,0.3757351338863373,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897201538085938,0.275010734796524,1.2669904232025146,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066894769668579,1.0,1.0,0.0,1.0,-3.598275661468506,3.5982651710510254,1.041695213643834e-05,2.7817678451538086,0.2463699579238891,0.2463699579238891,0.0,265.0776062011719,270.0,7395.91162109375,-0.0,4295.08056640625,1.0,283.1499938964844,287.9997863769531,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648565113544464,1.0,0.0,0.0,0.3629196882247925,0.4922187328338623,8.86283491041695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.459716796875,0.0,20.841760635375977,1895.4371337890625,0.0,217.53672790527344,0.2445966452360153,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6893354058265686,0.2757877111434936,0.254477709531784,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045227050781,0.8624083995819092,0.5551671981811523,0.5305215120315552,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.9825140833854676,0.8110522031784058,0.5677555203437805,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.7699835896492004,0.3900725245475769,0.3754169344902038,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6882299780845642,0.2745845019817352,1.2654573917388916,288.6044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109680175781,288.60498046875,1.0,0.7071131467819214,1.0,1.0,0.0,1.0,-3.595402240753174,3.5953917503356934,1.0400309292890595e-05,2.7795419692993164,0.2410700768232345,0.2410700768232345,0.0,266.6894226074219,270.0,7260.4267578125,-0.0,4297.265625,1.0,283.1499938964844,288.00714111328125,289.5245666503906,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360186904668808,1.0,0.0,0.0,0.3556432425975799,0.4920398592948913,8.553810104672266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.659423828125,0.0,20.78839683532715,1895.4371337890625,0.0,210.2012176513672,0.2443434298038482,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6877168416976929,0.2751997709274292,0.2540249526500702,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.8606186509132385,0.5542513728141785,0.5297418236732483,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.9814605712890624,0.8119010329246521,0.5684012770652771,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.7685107588768005,0.3896344900131225,0.3750829994678497,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6867377161979675,0.2741406261920929,1.2638442516326904,288.6120910644531,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071838378906,288.6125793457031,1.0,0.7075122594833374,1.0,1.0,0.0,1.0,-3.5923542976379395,3.592343807220459,1.0382669643149711e-05,2.7771809101104736,0.2355783134698867,0.2355783134698867,0.0,268.2943420410156,273.0,7122.6845703125,-0.0,4298.9345703125,1.0,283.1499938964844,288.01483154296875,289.50567626953125,290.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553523421287536,1.0,0.0,0.0,0.34825000166893,0.4918582439422607,8.254659178419388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.113037109375,0.0,20.734697341918945,1895.4371337890625,0.0,202.6623077392578,0.2440887838602066,1.0,0.0,3.0,1.0,0.0
11985420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844824552536011,0.2739818692207336,0.2530819475650787,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570787906646729,0.5523735284805298,0.5281393527984619,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793297052383424,0.8135228753089905,0.5696408152580261,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655866742134094,0.3887129426002502,0.3743726015090942,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6837509274482727,0.2732056975364685,1.260406255722046,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082468867301941,1.0,1.0,0.0,1.0,-3.585793256759644,3.585783004760742,1.034474917105399e-05,2.7720980644226074,0.2240499407052993,0.2240499407052993,0.0,271.4891967773437,276.0,6841.96484375,-0.0,4300.91796875,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452701866626739,1.0,0.0,0.0,0.333205908536911,0.4914944469928741,7.687185998861423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.340087890625,0.0,20.62726211547852,1895.4371337890625,0.0,187.0642242431641,0.2435784637928009,1.0,0.0,3.0,1.0,0.0
11985480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844824552536011,0.2739818692207336,0.2530819475650787,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570787906646729,0.5523735284805298,0.5281393527984619,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.9793297052383424,0.8135228753089905,0.5696408152580261,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655866742134094,0.3887129426002502,0.3743726015090942,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6837509274482727,0.2732056975364685,1.260406255722046,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082468867301941,1.0,1.0,0.0,1.0,-3.585793256759644,3.585783004760742,1.034474917105399e-05,2.7720980644226074,0.2240499407052993,0.2240499407052993,0.0,271.4891967773437,276.0,6841.96484375,-0.0,4300.91796875,1.0,283.1499938964844,288.03106689453125,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452701866626739,1.0,0.0,0.0,0.333205908536911,0.4914944469928741,7.687185998861423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.340087890625,0.0,20.62726211547852,1895.4371337890625,0.0,187.0642242431641,0.2435784637928009,1.0,0.0,3.0,1.0,0.0
11985540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6817600131034851,0.2729092240333557,0.2522457242012024,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402587890625,0.854137122631073,0.5507408976554871,0.5267421007156372,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.977505624294281,0.8147940039634705,0.5706198215484619,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7631437182426453,0.3878844380378723,0.3737253546714782,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6812314391136169,0.2723657190799713,1.2572742700576782,288.6402587890625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19342041015625,288.6407470703125,1.0,0.7087924480438232,1.0,1.0,0.0,1.0,-3.5797383785247803,3.5797278881073,1.030981457006419e-05,2.767407178878784,0.2137066572904586,0.2137066572904586,0.0,274.16046142578125,276.0,6600.154296875,-0.0,4301.03759765625,1.0,283.1499938964844,288.04595947265625,289.4332275390625,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363265991210937,1.0,0.0,0.0,0.3202424049377441,0.4911739230155945,7.236380827890798e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.454833984375,0.0,20.53654861450196,1895.4371337890625,0.0,173.28724670410156,0.2431484758853912,1.0,0.0,3.0,1.0,0.0
11985600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6812416911125183,0.2727005779743194,0.2520826160907745,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.8535804748535156,0.550425112247467,0.5264714360237122,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9771550893783568,0.8150280117988586,0.5708008408546448,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.7626802921295166,0.3877218067646026,0.3735976219177246,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6807513236999512,0.2722009718418121,1.2566567659378052,288.6427307128906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922607421875,288.6432189941406,1.0,0.7088903188705444,1.0,1.0,0.0,1.0,-3.578537702560425,3.5785274505615234,1.0302895134373102e-05,2.766477108001709,0.211676612496376,0.211676612496376,0.0,274.6684265136719,279.0,6553.7783203125,-0.0,4300.927734375,1.0,283.1499938964844,288.0489196777344,289.4267578125,289.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334585577249527,1.0,0.0,0.0,0.3177557587623596,0.4911154210567474,7.153431180739744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.12939453125,0.0,20.51942253112793,1895.4371337890625,0.0,170.60418701171875,0.2430668771266937,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6779996752738953,0.2713609933853149,0.2510318756103515,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501231074333191,0.548410952091217,0.5247429609298706,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749370813369752,0.8164238333702087,0.5718865990638733,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597931623458862,0.3866656124591827,0.3727625012397766,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777447462081909,0.2711329460144043,1.252626895904541,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094534039497375,1.0,1.0,0.0,1.0,-3.570648670196533,3.570638418197632,1.0257483154418878e-05,2.7603654861450195,0.1984905749559402,0.1984905749559402,0.0,277.8377685546875,282.0,6261.05126953125,-0.0,4299.1689453125,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233983814716339,1.0,0.0,0.0,0.3020531237125397,0.490753561258316,6.65244925812658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4422607421875,0.0,20.413110733032227,1895.4371337890625,0.0,153.2921600341797,0.2425589561462402,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6779996752738953,0.2713609933853149,0.2510318756103515,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501231074333191,0.548410952091217,0.5247429609298706,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749370813369752,0.8164238333702087,0.5718865990638733,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597931623458862,0.3866656124591827,0.3727625012397766,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777447462081909,0.2711329460144043,1.252626895904541,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094534039497375,1.0,1.0,0.0,1.0,-3.570648670196533,3.570638418197632,1.0257483154418878e-05,2.7603654861450195,0.1984905749559402,0.1984905749559402,0.0,277.8377685546875,282.0,6261.05126953125,-0.0,4299.1689453125,1.0,283.1499938964844,288.0687561035156,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233983814716339,1.0,0.0,0.0,0.3020531237125397,0.490753561258316,6.65244925812658e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4422607421875,0.0,20.413110733032227,1895.4371337890625,0.0,153.2921600341797,0.2425589561462402,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747534275054932,0.26996049284935,0.2499278485774994,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8466996550559998,0.5463269352912903,0.5229507684707642,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726688861846924,0.8177036046981812,0.5728940963745117,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569198608398438,0.3855403363704681,0.3718640804290771,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747286319732666,0.2699999213218689,1.2483116388320925,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099363803863525,1.0,1.0,0.0,1.0,-3.562105178833008,3.5620949268341064,1.0208418643742334e-05,2.7537474632263184,0.1844449490308761,0.1844449490308761,0.0,281.0017395019531,270.0,5965.212890625,-0.0,4295.6220703125,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117455542087555,1.0,0.0,0.0,0.2861557006835937,0.4904118180274963,6.179960987395816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.743408203125,0.0,20.30900001525879,1895.4371337890625,0.0,134.9980926513672,0.2420577108860016,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747534275054932,0.26996049284935,0.2499278485774994,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8466996550559998,0.5463269352912903,0.5229507684707642,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.9726688861846924,0.8177036046981812,0.5728940963745117,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569198608398438,0.3855403363704681,0.3718640804290771,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747286319732666,0.2699999213218689,1.2483116388320925,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099363803863525,1.0,1.0,0.0,1.0,-3.562105178833008,3.5620949268341064,1.0208418643742334e-05,2.7537474632263184,0.1844449490308761,0.1844449490308761,0.0,281.0017395019531,270.0,5965.212890625,-0.0,4295.6220703125,1.0,283.1499938964844,288.0909118652344,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117455542087555,1.0,0.0,0.0,0.2861557006835937,0.4904118180274963,6.179960987395816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.743408203125,0.0,20.30900001525879,1895.4371337890625,0.0,134.9980926513672,0.2420577108860016,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6747217774391174,0.2692402899265289,0.2492518872022628,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.8468630313873291,0.5452594757080078,0.5219205021858215,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.9736745953559875,0.8183016777038574,0.5732876062393188,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.7571685314178467,0.3849526047706604,0.3712809085845947,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6748100519180298,0.2694103419780731,1.2455259561538696,288.6801147460937,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1738586425781,288.6805419921875,1.0,0.7083660364151001,1.0,1.0,0.0,1.0,-3.5564773082733154,3.556467294692993,1.0176285286433996e-05,2.74943208694458,0.1771042346954345,0.1771042346954345,0.0,279.725830078125,270.0,5816.4951171875,-0.0,4272.87158203125,1.0,283.1499938964844,288.1029052734375,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057696521282196,1.0,0.0,0.0,0.2781759798526764,0.4902549982070923,5.9539249086526524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.754638671875,0.0,20.258214950561523,1895.4371337890625,0.0,125.45269012451172,0.2418108284473419,1.0,0.0,3.0,1.0,0.0
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6755120158195496,0.2685164511203766,0.2485152184963226,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.8479920625686646,0.5441802144050598,0.5208200216293335,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68682861328125,0.9757626056671144,0.8188753724098206,0.5736209750175476,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.7582867741584778,0.3843540549278259,0.3706280291080475,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6757108569145203,0.2688124477863312,1.242418646812439,288.6867370605469,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702880859375,288.6871643066406,1.0,0.7061806917190552,1.0,1.0,0.0,1.0,-3.550146102905273,3.550136089324951,1.014008648780873e-05,2.744537591934204,0.1695218086242675,0.1695218086242675,0.0,276.9851379394531,258.0,5667.259765625,-0.0,4239.4443359375,1.0,283.1499938964844,288.1156005859375,289.3007507324219,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996969223022461,1.0,0.0,0.0,0.2701621055603027,0.4901005327701568,5.7334959002730565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6029052734375,0.0,20.20802879333496,1895.4371337890625,0.0,115.60557556152344,0.241566389799118,1.0,0.0,3.0,1.0,0.0
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.678489089012146,0.2670611143112182,0.2469509690999984,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.851898729801178,0.5419924259185791,0.5185031890869141,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.981572151184082,0.8199577331542969,0.5741783380508423,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620123624801636,0.3831311166286468,0.3692092001438141,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789049506187439,0.2675998210906982,1.2357032299041748,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005865573883057,1.0,1.0,0.0,1.0,-3.536364316940308,3.5363543033599854,1.0061477041745093e-05,2.73387098312378,0.1536959409713745,0.1536959409713745,0.0,269.2238464355469,246.0,5369.9912109375,-0.0,4156.21533203125,1.0,283.1499938964844,288.1430358886719,289.2861022949219,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033037662506,1.0,0.0,0.0,0.254155158996582,0.4898384213447571,5.310638151456715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.087890625,0.0,20.111183166503903,1895.4371337890625,0.0,88.90843200683594,0.2410875111818313,1.0,0.0,3.0,1.0,0.0
