time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.678489089012146,0.2670611143112182,0.2469509690999984,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.851898729801178,0.5419924259185791,0.5185031890869141,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.981572151184082,0.8199577331542969,0.5741783380508423,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620123624801636,0.3831311166286468,0.3692092001438141,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789049506187439,0.2675998210906982,1.2357032299041748,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005865573883057,1.0,1.0,0.0,1.0,-3.536364316940308,3.5363543033599854,1.0061477041745093e-05,2.73387098312378,0.1536959409713745,0.1536959409713745,0.0,269.2238464355469,246.0,5369.9912109375,-0.0,4156.21533203125,1.0,283.1499938964844,288.1430358886719,289.2861022949219,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033037662506,1.0,0.0,0.0,0.254155158996582,0.4898384213447571,5.310638151456715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.087890625,0.0,20.111183166503903,1895.4371337890625,0.0,88.90843200683594,0.2410875111818313,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6815214157104492,0.2660000026226043,0.2457677721977234,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8557790517807007,0.5403851866722107,0.516757071018219,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9866029024124146,0.8206795454025269,0.5745049715042114,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7656598687171936,0.3822237551212311,0.3681144416332245,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6820934414863586,0.2667092382907867,1.2305601835250854,288.7074584960937,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.707763671875,1.0,0.695848822593689,1.0,1.0,0.0,1.0,-3.52573037147522,3.525720357894897,1.0001018381444736e-05,2.725635528564453,0.1416874825954437,0.1416874825954437,0.0,262.3675842285156,246.0,5156.66650390625,-0.0,4087.183837890625,1.0,283.1499938964844,288.1649475097656,289.28033447265625,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917043566703796,1.0,0.0,0.0,0.2426332086324691,0.4896818399429321,5.0188448952326326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9156494140625,0.0,20.04417991638184,1895.4371337890625,0.0,87.08533477783203,0.2407510131597519,1.0,0.0,3.0,1.0,0.0
11986200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6828464269638062,0.2655881345272064,0.2453028708696365,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.8574671149253845,0.5397593975067139,0.5160714387893677,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9886465072631836,0.8209426999092102,0.5746155977249146,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.7672390937805176,0.3818680942058563,0.3676801919937134,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6834788918495178,0.2663623690605163,1.228529691696167,288.71051025390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7108154296875,1.0,0.6939148902893066,1.0,1.0,0.0,1.0,-3.521514892578125,3.5215048789978027,9.977099580282813e-06,2.722370386123657,0.1369273215532302,0.1369273215532302,0.0,259.54278564453125,234.0,5074.89599609375,-0.0,4059.283935546875,1.0,283.1499938964844,288.1739501953125,289.27178955078125,289.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916439473628998,1.0,0.0,0.0,0.238209381699562,0.4896279275417328,4.909299633482078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0311279296875,0.0,20.0190372467041,1895.4371337890625,0.0,86.71487426757812,0.2406236827373504,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881824135780334,0.2640877962112427,0.2435968667268753,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642693161964417,0.5374745726585388,0.5135552883148193,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961912631988524,0.8218227624893188,0.5749545693397522,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735715508460999,0.3805581331253052,0.366071343421936,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890345811843872,0.2650944590568542,1.2210493087768557,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866253614425659,1.0,1.0,0.0,1.0,-3.505910873413086,3.5059010982513428,9.888810382108204e-06,2.710282564163208,0.1192019879817962,0.1192019879817962,0.0,248.87779235839844,222.0,4783.68212890625,-0.0,3955.306396484375,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907419204711914,1.0,0.0,0.0,0.2224225848913192,0.4894881248474121,4.528441177598097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.563720703125,0.0,19.93256187438965,1895.4371337890625,0.0,81.12445068359375,0.2401772588491439,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881824135780334,0.2640877962112427,0.2435968667268753,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642693161964417,0.5374745726585388,0.5135552883148193,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961912631988524,0.8218227624893188,0.5749545693397522,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735715508460999,0.3805581331253052,0.366071343421936,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890345811843872,0.2650944590568542,1.2210493087768557,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866253614425659,1.0,1.0,0.0,1.0,-3.505910873413086,3.5059010982513428,9.888810382108204e-06,2.710282564163208,0.1192019879817962,0.1192019879817962,0.0,248.87779235839844,222.0,4783.68212890625,-0.0,3955.306396484375,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907419204711914,1.0,0.0,0.0,0.2224225848913192,0.4894881248474121,4.528441177598097e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.563720703125,0.0,19.93256187438965,1895.4371337890625,0.0,81.12445068359375,0.2401772588491439,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932785511016846,0.2625223994255066,0.2418798506259918,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708837032318115,0.5351019501686096,0.5110068917274475,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229849338531494,0.568191409111023,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797122597694397,0.3791607022285461,0.3644316494464874,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943546533584595,0.2637640833854675,1.2135159969329834,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6785011291503906,1.0,1.0,0.0,1.0,-3.4824912548065186,3.4824814796447754,9.757726729731075e-06,2.6923954486846924,0.1004686802625656,0.1004686802625656,0.0,238.75680541992188,210.0,4495.51953125,-0.0,3834.914306640625,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893018424510956,1.0,0.0,0.0,0.206862986087799,0.4894117414951324,4.1666847749866065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.449951171875,0.0,19.85178565979004,1895.4371337890625,0.0,72.1562728881836,0.2397497743368148,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932785511016846,0.2625223994255066,0.2418798506259918,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708837032318115,0.5351019501686096,0.5110068917274475,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229849338531494,0.568191409111023,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797122597694397,0.3791607022285461,0.3644316494464874,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943546533584595,0.2637640833854675,1.2135159969329834,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6785011291503906,1.0,1.0,0.0,1.0,-3.4824912548065186,3.4824814796447754,9.757726729731075e-06,2.6923954486846924,0.1004686802625656,0.1004686802625656,0.0,238.75680541992188,210.0,4495.51953125,-0.0,3834.914306640625,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893018424510956,1.0,0.0,0.0,0.206862986087799,0.4894117414951324,4.1666847749866065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.449951171875,0.0,19.85178565979004,1895.4371337890625,0.0,72.1562728881836,0.2397497743368148,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.69545578956604,0.2616981863975525,0.2410098910331726,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.8737877607345581,0.5338653326034546,0.5097137093544006,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.9990000128746032,0.8242250680923462,0.5611811280250549,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.7824041843414307,0.3784073293209076,0.363589733839035,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6966492533683777,0.2630648910999298,1.209714651107788,288.73114013671875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.73114013671875,1.0,0.6738986372947693,1.0,1.0,0.0,1.0,-3.4650142192840576,3.4650044441223145,9.659964234742802e-06,2.6788580417633057,0.0906998738646507,0.0906998738646507,0.0,234.0651092529297,210.0,4352.06884765625,-0.0,3764.6279296875,1.0,283.1499938964844,288.2687683105469,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885709106922149,1.0,0.0,0.0,0.1991846114397049,0.4893926680088043,3.992531194541016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.4273681640625,0.0,19.813390731811523,1895.4371337890625,0.0,67.6577377319336,0.239543154835701,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6979312896728516,0.2608605623245239,0.2401122152805328,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.8770820498466492,0.5326076745986938,0.5083847045898438,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.9990000128746032,0.8258281350135803,0.5535283088684082,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7854341268539429,0.3776275515556335,0.3627075254917145,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6992495656013489,0.2623596489429474,1.2058062553405762,288.7327880859375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478271484375,288.7327575683594,1.0,0.6690958738327026,1.0,1.0,0.0,1.0,-3.4473700523376465,3.4473605155944824,9.561790648149326e-06,2.6652002334594727,0.0806589797139167,0.0806589797139167,0.0,229.0696563720703,198.0,4210.7177734375,-0.0,3691.85107421875,1.0,283.1499938964844,288.29034423828125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18048.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878506481647491,1.0,0.0,0.0,0.1915832161903381,0.4893901646137237,3.8226879439662314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7708740234375,0.0,19.77645301818848,1895.4371337890625,0.0,63.28682708740234,0.2393414825201034,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034587264060974,0.2591496706008911,0.2382684797048568,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.884461522102356,0.530036449432373,0.5056567192077637,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297668695449829,0.5371758937835693,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921631336212158,0.375997930765152,0.3608593344688415,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050466537475586,0.2609325349330902,1.1978352069854736,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589891910552979,1.0,1.0,0.0,1.0,-3.4103946685791016,3.4103853702545166,9.357650924357586e-06,2.636566400527954,0.0598124116659164,0.0598124116659164,0.0,218.6345672607422,186.0,3934.168212890625,-0.0,3541.724853515625,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864127159118652,1.0,0.0,0.0,0.1767044961452484,0.489467054605484,3.4969405149354316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1492919921875,0.0,19.708271026611328,1895.4371337890625,0.0,54.78206253051758,0.238954871892929,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034587264060974,0.2591496706008911,0.2382684797048568,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.884461522102356,0.530036449432373,0.5056567192077637,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297668695449829,0.5371758937835693,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921631336212158,0.375997930765152,0.3608593344688415,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050466537475586,0.2609325349330902,1.1978352069854736,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589891910552979,1.0,1.0,0.0,1.0,-3.4103946685791016,3.4103853702545166,9.357650924357586e-06,2.636566400527954,0.0598124116659164,0.0598124116659164,0.0,218.6345672607422,186.0,3934.168212890625,-0.0,3541.724853515625,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864127159118652,1.0,0.0,0.0,0.1767044961452484,0.489467054605484,3.4969405149354316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1492919921875,0.0,19.708271026611328,1895.4371337890625,0.0,54.78206253051758,0.238954871892929,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7091893553733826,0.2575374245643616,0.2365249544382095,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921661376953125,0.5276097655296326,0.503075361251831,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340861201286316,0.5210720896720886,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7991188764572144,0.3744223117828369,0.3590724170207977,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.711012065410614,0.2596030533313751,1.1903650760650637,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362365722656,1.0,0.6492009162902832,1.0,1.0,0.0,1.0,-3.374692678451538,3.374683380126953,9.162612514046486e-06,2.6089112758636475,0.0397029779851436,0.0397029779851436,0.0,208.6643829345703,186.0,3686.707763671875,-0.0,3400.172607421875,1.0,283.1499938964844,288.3818359375,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850765883922577,1.0,0.0,0.0,0.1634377241134643,0.4896088540554046,3.2131459715145642e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.1480712890625,0.0,19.65163803100586,1895.4371337890625,0.0,47.16294097900391,0.2386197447776794,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7097090482711792,0.2573957443237304,0.2363716810941696,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.8928757309913635,0.5273963212966919,0.5028482675552368,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.9990000128746032,0.8344870209693909,0.5196320414543152,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7997565269470215,0.3742823004722595,0.3589138090610504,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.711546003818512,0.2594868242740631,1.189711093902588,288.7364501953125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656494140625,288.736328125,1.0,0.6483321785926819,1.0,1.0,0.0,1.0,-3.371526002883911,3.3715169429779053,9.145412150246555e-06,2.6064581871032715,0.0379152186214923,0.0379152186214923,0.0,207.7872009277344,189.0,3665.5537109375,-0.0,3387.7900390625,1.0,283.1499938964844,288.3859558105469,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849595546722412,1.0,0.0,0.0,0.1623071581125259,0.4896260201931,3.189225328270595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.13818359375,0.0,19.647048950195312,1895.4371337890625,0.0,46.50880813598633,0.2385916113853454,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121538519859314,0.2556275129318237,0.2346245497465133,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.896629810333252,0.5247263312339783,0.5001780986785889,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390731811523438,0.510597825050354,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031753897666931,0.3725205659866333,0.3570921421051025,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.714252769947052,0.258049339056015,1.182437777519226,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421835422515869,1.0,1.0,0.0,1.0,-3.344388246536255,3.344379425048828,8.997978511615656e-06,2.5851707458496094,0.015051033347845,0.015051033347845,0.0,201.9940948486328,192.0,3408.391357421875,-0.0,3292.408447265625,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834903597831726,1.0,0.0,0.0,0.148508533835411,0.4898917973041534,2.900316875553699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3236083984375,0.0,19.593889236450195,1895.4371337890625,0.0,38.472686767578125,0.2382538616657257,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121538519859314,0.2556275129318237,0.2346245497465133,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.896629810333252,0.5247263312339783,0.5001780986785889,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390731811523438,0.510597825050354,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031753897666931,0.3725205659866333,0.3570921421051025,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.714252769947052,0.258049339056015,1.182437777519226,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421835422515869,1.0,1.0,0.0,1.0,-3.344388246536255,3.344379425048828,8.997978511615656e-06,2.5851707458496094,0.015051033347845,0.015051033347845,0.0,201.9940948486328,192.0,3408.391357421875,-0.0,3292.408447265625,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834903597831726,1.0,0.0,0.0,0.148508533835411,0.4898917973041534,2.900316875553699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3236083984375,0.0,19.593889236450195,1895.4371337890625,0.0,38.472686767578125,0.2382538616657257,1.0,0.0,3.0,1.0,0.0
11986980,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.7122758030891418,0.2543154954910278,0.2331386655569076,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.897305428981781,0.5226843953132629,0.4978465735912323,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054626464844,0.9990000128746032,0.8435503840446472,0.5071049332618713,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.803851306438446,0.3711928129196167,0.3555221855640411,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.7146303653717041,0.2569321393966675,1.1762423515319824,289.0028381347656,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0208435058594,1.0,0.6386448740959167,1.0,1.0,0.0,1.0,-3.326245784759521,3.3262369632720947,8.900139619072434e-06,2.570961236953736,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43609619140625,195.0,2038.9639892578125,-0.0,3236.883544921875,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18494.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742394804954529,1.0,0.0,0.0,0.0001285383623326,0.4296294748783111,2.437468412871957e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.45851516723633,0.0,16.866167068481445,1895.4371337890625,0.0,1.1677953004837036,0.2335802763700485,1.0,0.0,3.0,1.0,0.0
11987040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.7122758030891418,0.2543154954910278,0.2331386655569076,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.897305428981781,0.5226843953132629,0.4978465735912323,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054626464844,0.9990000128746032,0.8435503840446472,0.5071049332618713,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.803851306438446,0.3711928129196167,0.3555221855640411,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.995361328125,0.7146303653717041,0.2569321393966675,1.1762423515319824,289.0028381347656,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0208435058594,1.0,0.6386448740959167,1.0,1.0,0.0,1.0,-3.326245784759521,3.3262369632720947,8.900139619072434e-06,2.570961236953736,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43609619140625,195.0,2038.9639892578125,-0.0,3236.883544921875,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18494.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742394804954529,1.0,0.0,0.0,0.0001285383623326,0.4296294748783111,2.437468412871957e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.45851516723633,0.0,16.866167068481445,1895.4371337890625,0.0,1.1677953004837036,0.2335802763700485,1.0,0.0,3.0,1.0,0.0
11987100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007751464844,0.7128646373748779,0.2544445693492889,0.2329895198345184,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2062072753906,0.8980619311332703,0.5227174162864685,0.4975168406963348,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2076110839844,0.9990000128746032,0.8470422625541687,0.505527913570404,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8045851588249207,0.3713337779045105,0.3553631901741028,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008972167969,0.71518474817276,0.2569903135299682,1.1753708124160769,289.20587158203125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.201904296875,289.2176818847656,1.0,0.6377316117286682,1.0,1.0,0.0,1.0,-3.322524070739746,3.32251524925232,8.879902452463284e-06,2.567956686019897,5.551115123125783e-17,5.551115123125783e-17,0.0,198.48130798339844,195.0,1341.360107421875,-0.0,3223.127685546875,1.0,283.1494140625,288.51153564453125,288.7886047363281,288.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18146.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2509453892707824,1.0,0.0,0.0,1.6457930541946553e-05,0.4573332369327545,3.120911190070132e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4468987882137298,0.0,17.70924949645996,1895.4371337890625,0.0,0.0,0.2333411872386932,1.0,0.0,3.0,1.0,0.0
11987160,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.7137438058853149,0.2547562420368194,0.2331724315881729,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341369628906,0.8990518450737,0.5229960083961487,0.4976522922515869,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349914550781,0.9990000128746032,0.8507483601570129,0.504047155380249,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.8055669069290161,0.371705025434494,0.3555884659290313,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.7159972190856934,0.2572689652442932,1.1760306358337402,289.3339538574219,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.219970703125,289.3411865234375,1.0,0.6373465657234192,1.0,1.0,0.0068727093748748,1.0,-3.322184562683105,3.32216477394104,1.9631859686342068e-05,2.5676114559173584,5.551115123125783e-17,5.551115123125783e-17,0.0,197.729248046875,198.0,872.944580078125,-0.0,3218.108154296875,1.0,283.1493530273437,288.5115051269531,288.6436767578125,288.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17997.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.21424400806427,1.0,0.0,0.0,1.597913433215581e-05,0.4725102484226227,3.030117389640763e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1124035492539405,0.0,18.20072555541992,1895.4371337890625,0.0,0.0,0.2334945499897003,1.0,0.0,3.0,1.0,0.0
11987220,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145946025848389,0.2551113665103912,0.2335792332887649,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.8998317718505859,0.5232011079788208,0.4979728460311889,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8573066592216492,0.5031008124351501,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.806546688079834,0.3722738623619079,0.356191486120224,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169222235679626,0.2578136324882507,1.1785279512405396,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2463684082031,289.4545593261719,1.0,0.6376998424530029,1.0,1.0,0.0206181276589632,1.0,-3.32564640045166,3.3255491256713867,9.737820801092312e-05,2.570186138153076,5.551115123125783e-17,5.551115123125783e-17,0.0,197.41346740722656,201.0,347.7052001953125,-0.0,3224.07275390625,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064698919653892,1.0,0.0,0.0,1.591679210832808e-05,0.4890927374362945,3.018295520202524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225482448935508,0.0,18.821367263793945,1895.4371337890625,0.0,0.0,0.2341565787792205,1.0,0.0,3.0,1.0,0.0
11987280,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145946025848389,0.2551113665103912,0.2335792332887649,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.8998317718505859,0.5232011079788208,0.4979728460311889,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8573066592216492,0.5031008124351501,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.806546688079834,0.3722738623619079,0.356191486120224,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169222235679626,0.2578136324882507,1.1785279512405396,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2463684082031,289.4545593261719,1.0,0.6376998424530029,1.0,1.0,0.0206181276589632,1.0,-3.32564640045166,3.3255491256713867,9.737820801092312e-05,2.570186138153076,5.551115123125783e-17,5.551115123125783e-17,0.0,197.41346740722656,201.0,347.7052001953125,-0.0,3224.07275390625,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064698919653892,1.0,0.0,0.0,1.591679210832808e-05,0.4890927374362945,3.018295520202524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225482448935508,0.0,18.821367263793945,1895.4371337890625,0.0,0.0,0.2341565787792205,1.0,0.0,3.0,1.0,0.0
11987340,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7134222984313965,0.2547485530376434,0.23346808552742,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8981817364692688,0.5224615335464478,0.4975588917732239,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620412349700928,0.5053744912147522,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053844571113586,0.3721314370632171,0.3562886118888855,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7160992622375488,0.2578685879707336,1.179646611213684,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4744873046875,1.0,0.638878583908081,1.0,1.0,0.0343635454773902,1.0,-3.329213380813598,3.3287899494171143,0.0004233745567034,2.572661876678467,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6976013183593,204.0,113.08956146240234,-0.0,3239.368408203125,1.0,283.1490783691406,288.51141357421875,288.1273803710937,288.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17940.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933159374981187e-05,0.4959104359149933,3.021399048921264e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246894150972366,0.0,19.126733779907227,1895.4371337890625,0.0,0.0,0.2346954345703125,1.0,0.0,3.0,1.0,0.0
11987400,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7134222984313965,0.2547485530376434,0.23346808552742,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8981817364692688,0.5224615335464478,0.4975588917732239,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620412349700928,0.5053744912147522,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053844571113586,0.3721314370632171,0.3562886118888855,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.7160992622375488,0.2578685879707336,1.179646611213684,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4744873046875,1.0,0.638878583908081,1.0,1.0,0.0343635454773902,1.0,-3.329213380813598,3.3287899494171143,0.0004233745567034,2.572661876678467,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6976013183593,204.0,113.08956146240234,-0.0,3239.368408203125,1.0,283.1490783691406,288.51141357421875,288.1273803710937,288.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17940.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933159374981187e-05,0.4959104359149933,3.021399048921264e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246894150972366,0.0,19.126733779907227,1895.4371337890625,0.0,0.0,0.2346954345703125,1.0,0.0,3.0,1.0,0.0
11987460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104658484458923,0.2537410855293274,0.2327840328216552,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8945339918136597,0.5208954215049744,0.4963544905185699,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8650949001312256,0.5101576447486877,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023660182952881,0.3712817728519439,0.3557353019714355,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136357426643372,0.2573301196098327,1.1783241033554075,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.24957275390625,289.4748840332031,1.0,0.6403197646141052,1.0,1.0,0.0817544087767601,1.0,-3.33044171333313,3.308218717575073,0.0222230348736047,2.5519838333129883,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.42965316772461,-0.0,3255.69775390625,1.0,283.1489562988281,288.5113525390625,287.9034423828125,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956227798596956e-05,0.4985628426074981,3.0257735336367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251653879880905,0.0,19.26516532897949,1895.4371337890625,0.0,0.0,0.2350047081708908,1.0,0.0,3.0,1.0,0.0
11987520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104658484458923,0.2537410855293274,0.2327840328216552,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8945339918136597,0.5208954215049744,0.4963544905185699,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9990000128746032,0.8650949001312256,0.5101576447486877,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023660182952881,0.3712817728519439,0.3557353019714355,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136357426643372,0.2573301196098327,1.1783241033554075,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.24957275390625,289.4748840332031,1.0,0.6403197646141052,1.0,1.0,0.0817544087767601,1.0,-3.33044171333313,3.308218717575073,0.0222230348736047,2.5519838333129883,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.42965316772461,-0.0,3255.69775390625,1.0,283.1489562988281,288.5113525390625,287.9034423828125,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956227798596956e-05,0.4985628426074981,3.0257735336367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251653879880905,0.0,19.26516532897949,1895.4371337890625,0.0,0.0,0.2350047081708908,1.0,0.0,3.0,1.0,0.0
11987580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044372558594,0.7067732810974121,0.2529191076755523,0.2319909334182739,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122802734375,0.8901780843734741,0.5196280479431152,0.4950352311134338,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7145690917969,0.9990000128746032,0.8681991100311279,0.5160890221595764,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7986325621604919,0.3705613315105438,0.3550079762935638,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.7103886604309082,0.2567804455757141,1.175950050354004,289.7118835449219,290.8480834960937,289.3934936523437,285.8078918457031,289.92547607421875,297.24713134765625,289.7303161621094,1.0,0.6417935490608215,1.0,1.0,0.1291452646255493,1.0,-3.3312973976135254,3.1005709171295166,0.2307264357805252,2.345101833343506,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96194458007807,210.0,320.7643127441406,-0.0,3272.058837890625,1.0,283.1488037109375,288.51129150390625,287.69921875,287.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372295379638,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269582957029342,0.0,19.32379722595215,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044372558594,0.7067732810974121,0.2529191076755523,0.2319909334182739,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122802734375,0.8901780843734741,0.5196280479431152,0.4950352311134338,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7145690917969,0.9990000128746032,0.8681991100311279,0.5160890221595764,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.7986325621604919,0.3705613315105438,0.3550079762935638,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.7103886604309082,0.2567804455757141,1.175950050354004,289.7118835449219,290.8480834960937,289.3934936523437,285.8078918457031,289.92547607421875,297.24713134765625,289.7303161621094,1.0,0.6417935490608215,1.0,1.0,0.1291452646255493,1.0,-3.3312973976135254,3.1005709171295166,0.2307264357805252,2.345101833343506,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96194458007807,210.0,320.7643127441406,-0.0,3272.058837890625,1.0,283.1488037109375,288.51129150390625,287.69921875,287.75177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372295379638,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269582957029342,0.0,19.32379722595215,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.7058279514312744,0.2532548904418945,0.2320509999990463,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.8889390230178833,0.5200092792510986,0.4950364530086517,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9926452636719,0.9990000128746032,0.8711794018745422,0.5181912779808044,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864196777344,0.7976062893867493,0.3709590137004852,0.3551205992698669,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.7094704508781433,0.257057785987854,1.1763054132461548,289.989501953125,290.8799133300781,289.3678283691406,285.7926330566406,290.265869140625,297.258056640625,290.01025390625,1.0,0.6426823735237122,1.0,1.0,0.1528407037258148,1.0,-3.3344497680664062,2.951094388961792,0.3833554983139038,2.195436477661133,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0392303466797,210.0,524.4693603515625,-0.0,3284.117431640625,1.0,283.14874267578125,288.5112609863281,287.6039123535156,287.65411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597604750713799e-05,0.499748170375824,3.0295319204676213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.13007652759552,0.0,19.33814239501953,1895.4371337890625,0.0,0.0,0.2351990640163421,1.0,0.0,3.0,1.0,0.0
11987760,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.7059751152992249,0.2540873289108276,0.2326054275035858,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173156738281,0.8888369798660278,0.5210935473442078,0.4957591593265533,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2188720703125,0.9990000128746032,0.875129759311676,0.5191215872764587,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.7976229190826416,0.3718974590301513,0.3557798266410827,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.7095198035240173,0.2577774822711944,1.1786545515060425,290.217041015625,290.9109191894531,289.3428039550781,285.7779541015625,290.4418334960937,297.27496337890625,290.2290344238281,1.0,0.643820583820343,1.0,1.0,0.174413189291954,1.0,-3.340712308883667,2.876519203186035,0.4641931056976318,2.119647264480591,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7217254638672,213.0,542.25048828125,-0.0,3301.5947265625,1.0,283.148681640625,288.51123046875,287.5127868652344,287.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,17992.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979348972905427e-05,0.4998688101768493,3.030158047222231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340416371822357,0.0,19.34705924987793,1895.4371337890625,0.0,0.0,0.2352263927459716,1.0,0.0,3.0,1.0,0.0
11987820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.7071924805641174,0.2559600472450256,0.2342608273029327,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895894885063171,0.5236249566078186,0.4980740547180176,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.8833828568458557,0.5202596187591553,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.798575222492218,0.3741077482700348,0.3578019738197326,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106102705001831,0.2596328854560852,1.1865365505218506,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.6467612981796265,1.0,1.0,0.2175581902265548,1.0,-3.358758449554444,2.765554428100586,0.5932042598724365,2.0050556659698486,5.551115123125783e-17,5.551115123125783e-17,0.0,207.008041381836,216.0,450.021728515625,-0.0,3349.185302734375,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59831306518754e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406441330909729,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
11987880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.7071924805641174,0.2559600472450256,0.2342608273029327,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895894885063171,0.5236249566078186,0.4980740547180176,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.8833828568458557,0.5202596187591553,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.798575222492218,0.3741077482700348,0.3578019738197326,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106102705001831,0.2596328854560852,1.1865365505218506,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.6467612981796265,1.0,1.0,0.2175581902265548,1.0,-3.358758449554444,2.765554428100586,0.5932042598724365,2.0050556659698486,5.551115123125783e-17,5.551115123125783e-17,0.0,207.008041381836,216.0,450.021728515625,-0.0,3349.185302734375,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59831306518754e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406441330909729,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
