time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082774043083191,0.2579858899116516,0.2360576391220092,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901419639587402,0.526371955871582,0.5006119012832642,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8918196558952332,0.5219644904136658,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993881106376648,0.3765145242214203,0.3600409030914306,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.7117278575897217,0.261780709028244,1.195958137512207,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8211669921875,1.0,0.6503270864486694,1.0,1.0,0.2607031762599945,1.0,-3.3800387382507324,2.646661758422852,0.7333769798278809,1.8818421363830569,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73358154296875,219.0,429.2265625,-0.0,3407.207275390625,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461893767118454,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988000,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082774043083191,0.2579858899116516,0.2360576391220092,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901419639587402,0.526371955871582,0.5006119012832642,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8918196558952332,0.5219644904136658,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993881106376648,0.3765145242214203,0.3600409030914306,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.7117278575897217,0.261780709028244,1.195958137512207,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8211669921875,1.0,0.6503270864486694,1.0,1.0,0.2607031762599945,1.0,-3.3800387382507324,2.646661758422852,0.7333769798278809,1.8818421363830569,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73358154296875,219.0,429.2265625,-0.0,3407.207275390625,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461893767118454,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092134952545166,0.2599064409732818,0.2379094958305359,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8905124664306641,0.5290063619613647,0.5032418966293335,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999484777450562,0.5240704417228699,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000474572181702,0.3788476586341858,0.36236372590065,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7127901911735535,0.2639655470848083,1.206141710281372,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.3645935058594,290.9750671386719,1.0,0.6543436050415039,1.0,1.0,0.2707444727420807,1.0,-3.4030022621154785,2.6274070739746094,0.7755953669548035,1.8575668334960933,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81939697265625,222.0,259.38800048828125,-0.0,3472.626220703125,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503546237945556,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092134952545166,0.2599064409732818,0.2379094958305359,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8905124664306641,0.5290063619613647,0.5032418966293335,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999484777450562,0.5240704417228699,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000474572181702,0.3788476586341858,0.36236372590065,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7127901911735535,0.2639655470848083,1.206141710281372,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.3645935058594,290.9750671386719,1.0,0.6543436050415039,1.0,1.0,0.2707444727420807,1.0,-3.4030022621154785,2.6274070739746094,0.7755953669548035,1.8575668334960933,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81939697265625,222.0,259.38800048828125,-0.0,3472.626220703125,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503546237945556,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087466716766357,0.2610668241977691,0.2391834557056427,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894323110580444,0.5306883454322815,0.5051048398017883,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9066149592399596,0.527875542640686,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.799379825592041,0.380441665649414,0.3641072511672973,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127068638801575,0.2656079232692718,1.2144731283187866,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.37628173828125,291.0604248046875,1.0,0.6584209203720093,1.0,1.0,0.2807857990264892,1.0,-3.4234721660614014,2.6092920303344727,0.814180314540863,1.8350472450256348,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6880798339844,225.0,159.59642028808594,-0.0,3537.4892578125,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087466716766357,0.2610668241977691,0.2391834557056427,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894323110580444,0.5306883454322815,0.5051048398017883,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9066149592399596,0.527875542640686,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.799379825592041,0.380441665649414,0.3641072511672973,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127068638801575,0.2656079232692718,1.2144731283187866,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.37628173828125,291.0604248046875,1.0,0.6584209203720093,1.0,1.0,0.2807857990264892,1.0,-3.4234721660614014,2.6092920303344727,0.814180314540863,1.8350472450256348,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6880798339844,225.0,159.59642028808594,-0.0,3537.4892578125,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.70806485414505,0.2614319920539856,0.2396113872528076,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.888444721698761,0.531255841255188,0.5057598948478699,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.9990000128746032,0.9095320105552672,0.5302762389183044,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.7986228466033936,0.3810097277164459,0.364754170179367,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.7122726440429688,0.2662338614463806,1.2177734375,291.0927429199219,291.1499938964844,289.146240234375,285.6677551269531,291.14459228515625,297.3778381347656,291.09521484375,1.0,0.6603944301605225,1.0,1.0,0.2858064472675323,1.0,-3.432411432266236,2.599174976348877,0.8332364559173584,1.8230162858963013,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3298797607422,225.0,132.23719787597656,-0.0,3568.297119140625,1.0,283.1480712890625,288.51104736328125,286.8524780273437,286.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15292988717556,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7072170972824097,0.2616978883743286,0.2399508655071258,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.88729327917099,0.5316837430000305,0.5062879323959351,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,0.912230372428894,0.5328435301780701,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.797703742980957,0.3814575374126434,0.3652920126914978,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7116740345954895,0.2667510211467743,1.2206108570098877,291.11260986328125,291.1499938964844,289.1264953613281,285.6564025878906,291.1405029296875,297.37750244140625,291.1130676269531,1.0,0.6623116731643677,1.0,1.0,0.2866532206535339,1.0,-3.4406042098999023,2.6012625694274902,0.8393414616584778,1.8233115673065183,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0394897460937,228.0,91.31573486328124,-0.0,3597.942626953125,1.0,283.14801025390625,288.51104736328125,286.7937316894531,286.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016689300537,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533339321613311,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048734426498413,0.261790782213211,0.2402771413326263,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843540549278259,0.5319583415985107,0.5068424344062805,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9167215824127196,0.5386269688606262,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952402830123901,0.3818630874156952,0.3659440577030182,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7098288536071777,0.2673452496528625,1.2244868278503418,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658802032470703,1.0,1.0,0.2883467376232147,1.0,-3.4540703296661377,2.6051125526428223,0.8489577770233154,1.8242477178573608,5.551115123125783e-17,5.551115123125783e-17,0.0,220.69253540039065,231.0,30.190080642700195,-0.0,3651.921630859375,1.0,283.1478576660156,288.510986328125,286.68341064453125,286.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912718296051,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048734426498413,0.261790782213211,0.2402771413326263,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843540549278259,0.5319583415985107,0.5068424344062805,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9167215824127196,0.5386269688606262,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952402830123901,0.3818630874156952,0.3659440577030182,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7098288536071777,0.2673452496528625,1.2244868278503418,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658802032470703,1.0,1.0,0.2883467376232147,1.0,-3.4540703296661377,2.6051125526428223,0.8489577770233154,1.8242477178573608,5.551115123125783e-17,5.551115123125783e-17,0.0,220.69253540039065,231.0,30.190080642700195,-0.0,3651.921630859375,1.0,283.1478576660156,288.510986328125,286.68341064453125,286.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912718296051,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018182873725891,0.2614062130451202,0.2401601523160934,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807680606842041,0.5316259264945984,0.5067946314811707,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202473759651184,0.5450296998023987,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.792118489742279,0.3817360401153564,0.3660752773284912,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072240710258484,0.2674313187599182,1.226050853729248,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690322756767273,1.0,1.0,0.2900402843952179,1.0,-3.463616847991944,2.6061973571777344,0.8574194312095642,1.823291063308716,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5319061279297,234.0,1.245896339416504,-0.0,3697.79931640625,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246866703033,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018182873725891,0.2614062130451202,0.2401601523160934,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807680606842041,0.5316259264945984,0.5067946314811707,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202473759651184,0.5450296998023987,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.792118489742279,0.3817360401153564,0.3660752773284912,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072240710258484,0.2674313187599182,1.226050853729248,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690322756767273,1.0,1.0,0.2900402843952179,1.0,-3.463616847991944,2.6061973571777344,0.8574194312095642,1.823291063308716,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5319061279297,234.0,1.245896339416504,-0.0,3697.79931640625,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246866703033,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983120441436768,0.2606401443481445,0.2396868467330932,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768386244773865,0.5308340191841125,0.5062901377677917,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.922978937625885,0.5516992211341858,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886073589324951,0.3811826109886169,0.365787923336029,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041205167770386,0.2670921683311462,1.2256417274475098,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3385925292969,291.09375,1.0,0.6717410683631897,1.0,1.0,0.2912602126598358,1.0,-3.4696295261383057,2.6063101291656494,0.863319456577301,1.822139859199524,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39547729492188,237.0,-14.556673049926758,-0.0,3735.37255859375,1.0,283.1475830078125,288.51092529296875,286.48828125,286.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152232825756073,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983120441436768,0.2606401443481445,0.2396868467330932,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768386244773865,0.5308340191841125,0.5062901377677917,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.922978937625885,0.5516992211341858,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886073589324951,0.3811826109886169,0.365787923336029,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041205167770386,0.2670921683311462,1.2256417274475098,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3385925292969,291.09375,1.0,0.6717410683631897,1.0,1.0,0.2912602126598358,1.0,-3.4696295261383057,2.6063101291656494,0.863319456577301,1.822139859199524,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39547729492188,237.0,-14.556673049926758,-0.0,3735.37255859375,1.0,283.1475830078125,288.51092529296875,286.48828125,286.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152232825756073,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945337057113647,0.2595789134502411,0.2389382869005203,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727564215660095,0.5296995043754578,0.5054482817649841,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250487089157104,0.5584362745285034,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848819494247437,0.3802924752235412,0.3651725649833679,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.7007117867469788,0.2664221227169037,1.2236902713775637,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184814453125,291.0747375488281,1.0,0.6740503907203674,1.0,1.0,0.2924801409244537,1.0,-3.47273588180542,2.604438781738281,0.8682970404624939,1.8196489810943604,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064208984375,240.0,-22.55661964416504,-0.0,3765.5791015625,1.0,283.1474609375,288.5108947753906,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505594968795,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945337057113647,0.2595789134502411,0.2389382869005203,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727564215660095,0.5296995043754578,0.5054482817649841,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250487089157104,0.5584362745285034,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848819494247437,0.3802924752235412,0.3651725649833679,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.7007117867469788,0.2664221227169037,1.2236902713775637,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184814453125,291.0747375488281,1.0,0.6740503907203674,1.0,1.0,0.2924801409244537,1.0,-3.47273588180542,2.604438781738281,0.8682970404624939,1.8196489810943604,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064208984375,240.0,-22.55661964416504,-0.0,3765.5791015625,1.0,283.1474609375,288.5108947753906,286.4017944335937,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505594968795,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6925731301307678,0.2589550614356994,0.2384765595197677,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8706883192062378,0.5290254354476929,0.504922091960907,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9258624911308287,0.561800479888916,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7829673886299133,0.3797387182712555,0.3647584915161133,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6989245414733887,0.2659822404384613,1.2222235202789309,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.3078308105469,291.0646057128906,1.0,0.6750683188438416,1.0,1.0,0.2930901050567627,1.0,-3.4733331203460693,2.602835893630981,0.8704971671104431,1.8179478645324707,5.551115123125783e-17,5.551115123125783e-17,0.0,234.082275390625,240.0,-24.78054428100586,-0.0,3778.162841796875,1.0,283.1473999023437,288.5108947753906,286.3609619140625,286.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510477662086486,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6905816793441772,0.2582847774028778,0.2379682809114456,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8686162233352661,0.5282994508743286,0.504340648651123,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.926560878753662,0.5651529431343079,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7810330390930176,0.3791294991970062,0.364286720752716,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6970989108085632,0.2654880285263061,1.2204912900924685,291.0582580566406,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2970275878906,291.0578918457031,1.0,0.6760069727897644,1.0,1.0,0.2946866452693939,1.0,-3.473405122756958,2.5978169441223145,0.8755882382392883,1.812956929206848,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9366149902344,243.0,-21.273900985717773,-0.0,3789.30126953125,1.0,283.1473388671875,288.5108642578125,286.3215637207031,286.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506630480289459,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865816116333008,0.2568472921848297,0.236849769949913,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645312786102295,0.5267458558082581,0.5030630826950073,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276928901672364,0.5717406868934631,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771753668785095,0.3777907490730285,0.3632125556468963,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.693402886390686,0.2643764019012451,1.2164002656936646,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.27569580078125,291.0498352050781,1.0,0.6776723861694336,1.0,1.0,0.2978797554969787,1.0,-3.472236156463623,2.586449146270752,0.8857868909835815,1.8019307851791384,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5515594482422,246.0,-13.911518096923828,-0.0,3807.763671875,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149816274643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865816116333008,0.2568472921848297,0.236849769949913,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645312786102295,0.5267458558082581,0.5030630826950073,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276928901672364,0.5717406868934631,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771753668785095,0.3777907490730285,0.3632125556468963,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.693402886390686,0.2643764019012451,1.2164002656936646,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.27569580078125,291.0498352050781,1.0,0.6776723861694336,1.0,1.0,0.2978797554969787,1.0,-3.472236156463623,2.586449146270752,0.8857868909835815,1.8019307851791384,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5515594482422,246.0,-13.911518096923828,-0.0,3807.763671875,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149816274643,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825830936431885,0.2552857995033264,0.2356153279542923,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605393171310425,0.5250588059425354,0.5016562342643738,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284628033638,0.5781660079956055,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733532190322876,0.3763002157211303,0.3619892597198486,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896772980690002,0.2631169855594635,1.2116076946258545,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547912597656,291.0433959960937,1.0,0.6790889501571655,1.0,1.0,0.3010728657245636,1.0,-3.469553232192993,2.574040412902832,0.8955128192901611,1.7901978492736816,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04736328125,249.0,-10.15160083770752,-0.0,3821.747314453125,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775861501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825830936431885,0.2552857995033264,0.2356153279542923,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605393171310425,0.5250588059425354,0.5016562342643738,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284628033638,0.5781660079956055,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733532190322876,0.3763002157211303,0.3619892597198486,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896772980690002,0.2631169855594635,1.2116076946258545,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547912597656,291.0433959960937,1.0,0.6790889501571655,1.0,1.0,0.3010728657245636,1.0,-3.469553232192993,2.574040412902832,0.8955128192901611,1.7901978492736816,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04736328125,249.0,-10.15160083770752,-0.0,3821.747314453125,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775861501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.678595244884491,0.2536300718784332,0.234289288520813,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566297292709351,0.5232681035995483,0.5001443028450012,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289305806159972,0.5844706296920776,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695690393447876,0.3746911883354187,0.3606469929218292,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859390139579773,0.261746883392334,1.2062817811965942,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.2344665527344,291.0431823730469,1.0,0.6803166270256042,1.0,1.0,0.3053365647792816,1.0,-3.465703248977661,2.557422161102295,0.908281147480011,1.774524450302124,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45884704589844,252.0,-2.414747714996338,-0.0,3832.2861328125,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490432024002075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.678595244884491,0.2536300718784332,0.234289288520813,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566297292709351,0.5232681035995483,0.5001443028450012,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289305806159972,0.5844706296920776,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695690393447876,0.3746911883354187,0.3606469929218292,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859390139579773,0.261746883392334,1.2062817811965942,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.2344665527344,291.0431823730469,1.0,0.6803166270256042,1.0,1.0,0.3053365647792816,1.0,-3.465703248977661,2.557422161102295,0.908281147480011,1.774524450302124,5.551115123125783e-17,5.551115123125783e-17,0.0,246.45884704589844,252.0,-2.414747714996338,-0.0,3832.2861328125,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490432024002075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746379733085632,0.2518931329250335,0.2328866273164749,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528109192848206,0.5213868021965027,0.4985438883304596,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9290988445281982,0.5906490087509155,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658348083496094,0.3729745149612427,0.3591993451118469,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822080016136169,0.2602811455726623,1.2005023956298828,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149658203125,291.0459289550781,1.0,0.6813783049583435,1.0,1.0,0.309600293636322,1.0,-3.4608306884765625,2.54001784324646,0.920812964439392,1.7582900524139404,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78941345214844,240.0,2.1913328170776367,-0.0,3839.778564453125,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224102020263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746379733085632,0.2518931329250335,0.2328866273164749,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528109192848206,0.5213868021965027,0.4985438883304596,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9290988445281982,0.5906490087509155,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658348083496094,0.3729745149612427,0.3591993451118469,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822080016136169,0.2602811455726623,1.2005023956298828,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149658203125,291.0459289550781,1.0,0.6813783049583435,1.0,1.0,0.309600293636322,1.0,-3.4608306884765625,2.54001784324646,0.920812964439392,1.7582900524139404,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78941345214844,240.0,2.1913328170776367,-0.0,3839.778564453125,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224102020263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6739488840103149,0.2509865462779999,0.2320839017629623,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8524602055549622,0.5204030275344849,0.4976338148117065,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9291947484016418,0.5903195738792419,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653810381889343,0.372068852186203,0.358361005783081,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816529035568237,0.2595064342021942,1.1970897912979126,291.0476989746094,291.1499938964844,288.793701171875,285.451171875,291.0488586425781,297.2056884765625,291.0477600097656,1.0,0.6798689365386963,1.0,1.0,0.311732143163681,1.0,-3.4532783031463623,2.5278067588806152,0.9254717230796814,1.7480027675628662,5.551115123125783e-17,5.551115123125783e-17,0.0,249.261947631836,240.0,3.553140640258789,-0.0,3817.876953125,1.0,283.146728515625,288.5107116699219,286.0234680175781,286.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485849022865295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.674000084400177,0.2500600516796112,0.2312134355306625,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8530099987983704,0.5193919539451599,0.4966474771499634,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.9295169711112976,0.5879789590835571,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.7657405138015747,0.3711336255073547,0.3574435114860534,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6818527579307556,0.2587095201015472,1.1933263540267944,291.0492553710937,291.1499938964844,288.7774353027344,285.44073486328125,291.0503845214844,297.19805908203125,291.0492858886719,1.0,0.6775082349777222,1.0,1.0,0.3138124942779541,1.0,-3.4426050186157227,2.5136702060699463,0.928934931755066,1.736355185508728,5.551115123125783e-17,5.551115123125783e-17,0.0,247.42388916015625,228.0,4.051305770874023,-0.0,3780.68359375,1.0,283.1466369628906,288.5107116699219,285.9954528808594,286.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484570950269699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755528450012207,0.2481653392314911,0.2293494790792465,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558793663978577,0.5173000693321228,0.4945216774940491,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308267831802368,0.5794519186019897,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680506706237793,0.3691897392272949,0.3554504513740539,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837379336357117,0.2570758759975433,1.1851803064346311,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.6708563566207886,1.0,1.0,0.3179732263088226,1.0,-3.4153637886047363,2.481531143188477,0.9338327050209044,1.7104729413986206,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076171875,231.0,4.967928409576416,-0.0,3678.40283203125,1.0,283.1465148925781,288.5106811523437,285.9420471191406,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221633195877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755528450012207,0.2481653392314911,0.2293494790792465,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558793663978577,0.5173000693321228,0.4945216774940491,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308267831802368,0.5794519186019897,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680506706237793,0.3691897392272949,0.3554504513740539,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837379336357117,0.2570758759975433,1.1851803064346311,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.6708563566207886,1.0,1.0,0.3179732263088226,1.0,-3.4153637886047363,2.481531143188477,0.9338327050209044,1.7104729413986206,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076171875,231.0,4.967928409576416,-0.0,3678.40283203125,1.0,283.1465148925781,288.5106811523437,285.9420471191406,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221633195877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6750002503395081,0.2462479323148727,0.2275734394788742,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.856234073638916,0.5151501297950745,0.492453783750534,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323604106903076,0.5762972831726074,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680488228797913,0.3671856820583343,0.3535128235816955,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834874153137207,0.2554319500923157,1.1775153875350952,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.1795349121094,291.05712890625,1.0,0.667285144329071,1.0,1.0,0.3221339583396911,1.0,-3.395379543304444,2.454512357711792,0.9408671855926514,1.6877951622009275,5.551115123125783e-17,5.551115123125783e-17,0.0,238.60304260253903,234.0,6.445780277252197,-0.0,3614.626708984375,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190604925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
