time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6750002503395081,0.2462479323148727,0.2275734394788742,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.856234073638916,0.5151501297950745,0.492453783750534,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323604106903076,0.5762972831726074,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680488228797913,0.3671856820583343,0.3535128235816955,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834874153137207,0.2554319500923157,1.1775153875350952,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.1795349121094,291.05712890625,1.0,0.667285144329071,1.0,1.0,0.3221339583396911,1.0,-3.395379543304444,2.454512357711792,0.9408671855926514,1.6877951622009275,5.551115123125783e-17,5.551115123125783e-17,0.0,238.60304260253903,234.0,6.445780277252197,-0.0,3614.626708984375,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190604925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729185581207275,0.2442561686038971,0.2258249968290329,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547691106796265,0.5128960609436035,0.4903855919837951,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.933269202709198,0.5768973231315613,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.76637202501297,0.3650782406330108,0.3515747785568237,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816893815994263,0.2537250220775604,1.170047402381897,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652963757514954,1.0,1.0,0.3259055018424988,1.0,-3.380194664001465,2.4320499897003174,0.9481447339057922,1.6687421798706057,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25439453125,237.0,5.290127754211426,-0.0,3576.430908203125,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355824947357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729185581207275,0.2442561686038971,0.2258249968290329,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547691106796265,0.5128960609436035,0.4903855919837951,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.933269202709198,0.5768973231315613,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.76637202501297,0.3650782406330108,0.3515747785568237,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816893815994263,0.2537250220775604,1.170047402381897,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652963757514954,1.0,1.0,0.3259055018424988,1.0,-3.380194664001465,2.4320499897003174,0.9481447339057922,1.6687421798706057,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25439453125,237.0,5.290127754211426,-0.0,3576.430908203125,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355824947357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.669898509979248,0.2421623021364212,0.2240355163812637,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522157073020935,0.5105107426643372,0.4882470369338989,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9335225224494934,0.5796976685523987,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636829614639282,0.3628432154655456,0.3495693504810333,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789324283599854,0.2519175112247467,1.162392497062683,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568603515625,291.0627136230469,1.0,0.664250373840332,1.0,1.0,0.3296770453453064,1.0,-3.367218494415283,2.4112017154693604,0.9560167789459229,1.650834560394287,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25743103027344,240.0,4.204368114471436,-0.0,3551.485595703125,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461440324783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.669898509979248,0.2421623021364212,0.2240355163812637,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522157073020935,0.5105107426643372,0.4882470369338989,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9335225224494934,0.5796976685523987,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636829614639282,0.3628432154655456,0.3495693504810333,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789324283599854,0.2519175112247467,1.162392497062683,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568603515625,291.0627136230469,1.0,0.664250373840332,1.0,1.0,0.3296770453453064,1.0,-3.367218494415283,2.4112017154693604,0.9560167789459229,1.650834560394287,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25743103027344,240.0,4.204368114471436,-0.0,3551.485595703125,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461440324783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6681378483772278,0.241073727607727,0.2231160998344421,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.8506545424461365,0.509265661239624,0.4871416687965393,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9334149360656738,0.5816760659217834,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7620707154273987,0.3616739213466644,0.3485313057899475,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6772932410240173,0.2509700953960418,1.1584358215332031,291.06365966796875,291.1499938964844,288.630615234375,285.3468322753906,291.0647888183594,297.1498107910156,291.06365966796875,1.0,0.6639562249183655,1.0,1.0,0.3315628170967102,1.0,-3.3611557483673096,2.4010939598083496,0.9600619077682496,1.6421080827713013,5.551115123125783e-17,5.551115123125783e-17,0.0,240.11160278320312,240.0,3.760651588439941,-0.0,3542.092529296875,1.0,283.14605712890625,288.51055908203125,285.7777404785156,285.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147550880908966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6662571430206299,0.2399560064077377,0.2221770584583282,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.848959743976593,0.5079838633537292,0.486008882522583,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.93315988779068,0.583929181098938,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.7603310942649841,0.3604682385921478,0.3474660217761993,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.67552649974823,0.2499916702508926,1.154373049736023,291.0639343261719,291.1499938964844,288.614013671875,285.3363647460937,291.06427001953125,297.1423645019531,291.0639038085937,1.0,0.6637603044509888,1.0,1.0,0.3332922160625458,1.0,-3.355206251144409,2.3915505409240723,0.9636557698249816,1.6339219808578491,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1328582763672,243.0,2.551933765411377,-0.0,3533.949951171875,1.0,283.1459655761719,288.5105285644531,285.7567749023437,285.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147452250123024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622603535652161,0.2376397997140884,0.2202397435903549,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453128337860107,0.5053178668022156,0.483661413192749,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322742223739624,0.5889800786972046,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7566037178039551,0.357956051826477,0.3452546298503876,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717363595962524,0.2479490637779235,1.145929932594299,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.1264953613281,291.0630798339844,1.0,0.6635379791259766,1.0,1.0,0.3367510437965393,1.0,-3.3433139324188232,2.372588872909546,0.970725119113922,1.6176793575286863,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50686645507807,231.0,0.2716399133205414,-0.0,3519.634521484375,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382396459579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622603535652161,0.2376397997140884,0.2202397435903549,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453128337860107,0.5053178668022156,0.483661413192749,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322742223739624,0.5889800786972046,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7566037178039551,0.357956051826477,0.3452546298503876,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717363595962524,0.2479490637779235,1.145929932594299,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.1264953613281,291.0630798339844,1.0,0.6635379791259766,1.0,1.0,0.3367510437965393,1.0,-3.3433139324188232,2.372588872909546,0.970725119113922,1.6176793575286863,5.551115123125783e-17,5.551115123125783e-17,0.0,243.50686645507807,231.0,0.2716399133205414,-0.0,3519.634521484375,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382396459579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611483693122864,0.2351951152086258,0.2180160582065582,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452360033988953,0.5024892687797546,0.4809842109680176,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.9314197897911072,0.58588707447052,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.756080687046051,0.3552820086479187,0.3427134752273559,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709282994270325,0.2457671165466308,1.136014699935913,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116943359375,291.061279296875,1.0,0.6586335897445679,1.0,1.0,0.3402098417282104,1.0,-3.318742513656616,2.3452749252319336,0.9734674692153932,1.5961711406707764,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65419006347656,234.0,-1.6020910739898682,-0.0,3446.3740234375,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611483693122864,0.2351951152086258,0.2180160582065582,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452360033988953,0.5024892687797546,0.4809842109680176,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.9314197897911072,0.58588707447052,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.756080687046051,0.3552820086479187,0.3427134752273559,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709282994270325,0.2457671165466308,1.136014699935913,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116943359375,291.061279296875,1.0,0.6586335897445679,1.0,1.0,0.3402098417282104,1.0,-3.318742513656616,2.3452749252319336,0.9734674692153932,1.5961711406707764,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65419006347656,234.0,-1.6020910739898682,-0.0,3446.3740234375,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587405204772949,0.2326889932155609,0.215790182352066,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.843609094619751,0.4995571076869964,0.4782654941082001,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307804107666016,0.5861156582832336,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541302442550659,0.3525058031082153,0.3401316702365875,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687686443328857,0.2435188889503479,1.1260528564453125,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559292078018188,1.0,1.0,0.3437162041664123,1.0,-3.297972679138184,2.320528268814087,0.9774445295333862,1.5759739875793457,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8650665283203,237.0,-1.9972450733184808,-0.0,3394.332275390625,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693895101547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587405204772949,0.2326889932155609,0.215790182352066,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.843609094619751,0.4995571076869964,0.4782654941082001,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307804107666016,0.5861156582832336,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541302442550659,0.3525058031082153,0.3401316702365875,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687686443328857,0.2435188889503479,1.1260528564453125,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559292078018188,1.0,1.0,0.3437162041664123,1.0,-3.297972679138184,2.320528268814087,0.9774445295333862,1.5759739875793457,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8650665283203,237.0,-1.9972450733184808,-0.0,3394.332275390625,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693895101547,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553670763969421,0.2300996780395507,0.2135530859231948,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.840812087059021,0.4965076446533203,0.4755014181137085,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.92960387468338,0.5888756513595581,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511073350906372,0.3496130406856537,0.3375053405761719,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655968427658081,0.2411872446537017,1.116034984588623,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542111039161682,1.0,1.0,0.3472225368022918,1.0,-3.280069828033448,2.297769069671631,0.9823007583618164,1.5572510957717896,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67176818847656,225.0,-2.3315317630767822,-0.0,3358.221435546875,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553670763969421,0.2300996780395507,0.2135530859231948,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.840812087059021,0.4965076446533203,0.4755014181137085,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.92960387468338,0.5888756513595581,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511073350906372,0.3496130406856537,0.3375053405761719,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655968427658081,0.2411872446537017,1.116034984588623,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542111039161682,1.0,1.0,0.3472225368022918,1.0,-3.280069828033448,2.297769069671631,0.9823007583618164,1.5572510957717896,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67176818847656,225.0,-2.3315317630767822,-0.0,3358.221435546875,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546385288238525,0.2287611812353134,0.2123412638902664,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8406142592430115,0.4949269592761993,0.4740106761455536,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9289169311523438,0.587467610836029,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7506665587425232,0.3481107056140899,0.3360832631587982,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.665012776851654,0.2399754971265792,1.1105552911758425,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.07977294921875,291.0558776855469,1.0,0.6515828371047974,1.0,1.0,0.3489757180213928,1.0,-3.266842842102051,2.2836029529571533,0.9832397103309632,1.5462472438812256,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2957458496093,225.0,-2.731762409210205,-0.0,3320.748291015625,1.0,283.1453552246094,288.5103759765625,285.5877685546875,285.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464247405529022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6544946432113647,0.2274000644683838,0.2110651284456253,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8411617279052734,0.4933125972747803,0.472443163394928,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.928395688533783,0.5843181610107422,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.7508845329284668,0.3465746641159057,0.3345840573310852,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6650422215461731,0.2387381643056869,1.1047425270080566,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.07403564453125,291.0546264648437,1.0,0.6482157111167908,1.0,1.0,0.3508448600769043,1.0,-3.250847339630127,2.2673499584198,0.983497440814972,1.533655047416687,5.551115123125783e-17,5.551115123125783e-17,0.0,236.799057006836,228.0,-2.7737483978271484,-0.0,3271.18017578125,1.0,283.1452941894531,288.5103759765625,285.5708312988281,285.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463091373443603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.652174174785614,0.2246569097042083,0.2086044549942016,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397383689880371,0.4900347888469696,0.4693763554096222,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273486137390136,0.583651602268219,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490463256835938,0.3434538543224334,0.331654280424118,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629651188850403,0.2362411469221115,1.09355628490448,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0639038085937,291.052734375,1.0,0.6447394490242004,1.0,1.0,0.3545831441879272,1.0,-3.2264111042022705,2.239910364151001,0.9865007400512696,1.5115792751312256,5.551115123125783e-17,5.551115123125783e-17,0.0,235.359375,231.0,-2.1105103492736816,-0.0,3209.353271484375,1.0,283.1451721191406,288.51031494140625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892707109451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.652174174785614,0.2246569097042083,0.2086044549942016,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397383689880371,0.4900347888469696,0.4693763554096222,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273486137390136,0.583651602268219,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490463256835938,0.3434538543224334,0.331654280424118,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629651188850403,0.2362411469221115,1.09355628490448,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0639038085937,291.052734375,1.0,0.6447394490242004,1.0,1.0,0.3545831441879272,1.0,-3.2264111042022705,2.239910364151001,0.9865007400512696,1.5115792751312256,5.551115123125783e-17,5.551115123125783e-17,0.0,235.359375,231.0,-2.1105103492736816,-0.0,3209.353271484375,1.0,283.1451721191406,288.51031494140625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892707109451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6487526893615723,0.2218369990587234,0.2061495780944824,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369447588920593,0.4866460561752319,0.4662820100784302,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256901741027832,0.5859891176223755,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.745966911315918,0.3402230739593506,0.3286977112293243,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597245335578918,0.2336675524711609,1.0824002027511597,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.6425032615661621,1.0,1.0,0.3583214282989502,1.0,-3.205577850341797,2.2149527072906494,0.990625262260437,1.4913077354431152,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8093719482422,219.0,-2.180880069732666,-0.0,3166.422607421875,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820700645446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6487526893615723,0.2218369990587234,0.2061495780944824,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369447588920593,0.4866460561752319,0.4662820100784302,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256901741027832,0.5859891176223755,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.745966911315918,0.3402230739593506,0.3286977112293243,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597245335578918,0.2336675524711609,1.0824002027511597,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.6425032615661621,1.0,1.0,0.3583214282989502,1.0,-3.205577850341797,2.2149527072906494,0.990625262260437,1.4913077354431152,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8093719482422,219.0,-2.180880069732666,-0.0,3166.422607421875,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820700645446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476801633834839,0.2189172804355621,0.2034589201211929,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371706604957581,0.4831246435642242,0.4629113972187042,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.923961341381073,0.5812523365020752,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455525994300842,0.3368678987026214,0.325468897819519,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589664220809937,0.2309872210025787,1.070046305656433,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.03973388671875,291.0490417480469,1.0,0.6361019015312195,1.0,1.0,0.3622699975967407,1.0,-3.173877477645874,2.18247938156128,0.9913979768753052,1.4662028551101685,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77194213867188,222.0,-2.225194931030273,-0.0,3076.39599609375,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775367259979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476801633834839,0.2189172804355621,0.2034589201211929,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371706604957581,0.4831246435642242,0.4629113972187042,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.923961341381073,0.5812523365020752,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455525994300842,0.3368678987026214,0.325468897819519,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589664220809937,0.2309872210025787,1.070046305656433,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.03973388671875,291.0490417480469,1.0,0.6361019015312195,1.0,1.0,0.3622699975967407,1.0,-3.173877477645874,2.18247938156128,0.9913979768753052,1.4662028551101685,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77194213867188,222.0,-2.225194931030273,-0.0,3076.39599609375,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775367259979,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6452038288116455,0.2159565091133117,0.2007983028888702,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356373906135559,0.4795227348804474,0.4595354497432709,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.92237788438797,0.5804029703140259,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.743560791015625,0.3334486186504364,0.322249561548233,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567184925079346,0.2282612323760986,1.0578110218048096,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.632239818572998,1.0,1.0,0.3662185668945312,1.0,-3.147001028060913,2.1533656120300293,0.9936352968215942,1.4430009126663208,5.551115123125783e-17,5.551115123125783e-17,0.0,230.154541015625,225.0,-2.2530322074890137,-0.0,3010.9951171875,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6452038288116455,0.2159565091133117,0.2007983028888702,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356373906135559,0.4795227348804474,0.4595354497432709,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.92237788438797,0.5804029703140259,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.743560791015625,0.3334486186504364,0.322249561548233,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567184925079346,0.2282612323760986,1.0578110218048096,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.632239818572998,1.0,1.0,0.3662185668945312,1.0,-3.147001028060913,2.1533656120300293,0.9936352968215942,1.4430009126663208,5.551115123125783e-17,5.551115123125783e-17,0.0,230.154541015625,225.0,-2.2530322074890137,-0.0,3010.9951171875,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6435021162033081,0.2144483923912048,0.199475958943367,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8342779874801636,0.4776802062988281,0.4578421413898468,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.921345829963684,0.5812868475914001,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7420373558998108,0.3317023515701294,0.320639818906784,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6551021933555603,0.2268710434436798,1.0517349243164062,291.0459289550781,291.1499938964844,288.26141357421875,285.1295471191406,291.0439453125,297.0240783691406,291.0457458496094,1.0,0.6308517456054688,1.0,1.0,0.3681928515434265,1.0,-3.135197639465332,2.139921188354492,0.9952765703201294,1.4322065114974976,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1656188964844,225.0,-2.424479484558105,-0.0,2986.417724609375,1.0,283.1446838378906,288.5102233886719,285.42987060546875,285.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453766524791717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.6416180729866028,0.2129205614328384,0.1981471180915832,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.832683801651001,0.4758100807666778,0.4561345279216766,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9990000128746032,0.9201521277427672,0.5826836228370667,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7403051257133484,0.3299305438995361,0.3190179467201233,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6532915234565735,0.2254607379436493,1.045626163482666,291.0448913574219,291.1499938964844,288.23992919921875,285.11798095703125,291.0431213378906,297.0179138183594,291.04473876953125,1.0,0.6296960115432739,1.0,1.0,0.3702620267868042,1.0,-3.123929977416992,2.126600742340088,0.9973292350769044,1.4214231967926023,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4944763183593,213.0,-2.312563896179199,-0.0,2964.792236328125,1.0,283.1446228027344,288.5101928710937,285.4151916503906,285.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145278126001358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402934789657593,0.2097913920879364,0.1952669471502304,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327161073684692,0.4719712436199188,0.4524643123149872,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178433418273926,0.5779231190681458,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.739655077457428,0.3262909352779388,0.3155218362808227,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522760391235352,0.222559854388237,1.0322771072387695,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229878067970276,1.0,1.0,0.3744003474712372,1.0,-3.090097188949585,2.092843770980835,0.99725341796875,1.3955031633377075,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40626525878903,216.0,-2.8484041690826416,-0.0,2873.859130859375,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402934789657593,0.2097913920879364,0.1952669471502304,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327161073684692,0.4719712436199188,0.4524643123149872,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178433418273926,0.5779231190681458,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.739655077457428,0.3262909352779388,0.3155218362808227,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522760391235352,0.222559854388237,1.0322771072387695,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229878067970276,1.0,1.0,0.3744003474712372,1.0,-3.090097188949585,2.092843770980835,0.99725341796875,1.3955031633377075,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40626525878903,216.0,-2.8484041690826416,-0.0,2873.859130859375,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376057267189026,0.0,0.1924201697111129,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309922814369202,0.0,0.448790580034256,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.577061116695404,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374401688575745,0.0,0.3120280504226684,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498069763183594,0.0,1.0190606117248535,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785386979579925,1.0,-3.061117172241211,2.062472343444824,0.998644769191742,1.3715176582336426,0.0,0.0,0.0,224.7303771972656,60.0,-3.399681329727173,-0.0,2806.874755859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6376057267189026,0.0,0.1924201697111129,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309922814369202,0.0,0.448790580034256,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.577061116695404,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374401688575745,0.0,0.3120280504226684,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498069763183594,0.0,1.0190606117248535,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785386979579925,1.0,-3.061117172241211,2.062472343444824,0.998644769191742,1.3715176582336426,0.0,0.0,0.0,224.7303771972656,60.0,-3.399681329727173,-0.0,2806.874755859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,0.00128432107158,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.0008695466676726,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,0.0006422445876523,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0008695438737049,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,0.0067882728762924,291.7560119628906,294.1499938964844,288.1060485839844,285.0474853515625,290.29541015625,295.8305358886719,291.1236877441406,0.0,0.0,0.6326718926429749,0.6326718926429749,0.6068189144134521,1.0,-0.0079043777659535,0.007905775681138,-1.3980315998196602e-06,-0.0106238741427659,0.0,0.0,0.0,-0.042095061391592,60.0,-3.5308501720428467,-0.0,-1.0734450370364357e-05,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8945874694530826e-27,4.3228083084474597e-26,2.6391727086130712e-30,-1.7628244557464586e-17,-1.7624078875899768e-17,-4.16526555113007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
