time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0007811458199284,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.599853515625,0.0,0.0,0.0017393860034644,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,0.0007017787429504,297.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0012293342733755,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,0.0041174739599227,291.75555419921875,294.1499938964844,288.1020202636719,285.0453186035156,290.2701110839844,295.7050476074219,291.1195373535156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.627123236656189,1.0,-0.0079767601564526,0.007831729017198,0.0001450312702218,-0.011338367126882,0.0,0.0,0.0,-0.0425284914672374,60.0,-5.663245677947998,-0.0,-7.212565378722502e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.503320143280191e-29,2.413869351363846e-28,8.516428947590229e-32,-6.162207704666889e-18,-6.157948965283159e-18,-4.2586279082170244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0001116134080803,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.0001399655157001,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0001317178830504,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960693359375,0.0,0.0,0.0001274863170692,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0005628048675134,291.7521667480469,294.1499938964844,288.0771179199219,285.0317687988281,290.1949768066406,294.7831726074219,291.104736328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751415491104126,1.0,-0.0012886341428384,0.002999555086717,-0.0017109209438785,-0.014800464734435,0.0,0.0,0.0,-0.008743355050683,60.0,-7.459132194519043,-0.0,-1.1321083093207562e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.249629075389594e-37,4.586456599967755e-37,1.1145727319299504e-37,8.597026238963563e-21,6.7412239164809716e-21,1.855802524430984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.527987276669592e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001008596009341,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199035644531,0.0,0.0,7.515673496527597e-05,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,0.0001005676094791,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0004760661104228,291.7510681152344,294.1499938964844,288.0516052246094,285.0177001953125,290.1744079589844,293.8512878417969,291.0992736816406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875707745552063,1.0,-0.0010178956435993,0.0007576014031656,0.0002602942404337,-0.0170916058123111,0.0,0.0,0.0,-0.0081455642357468,60.0,-4.334120273590088,-0.0,-7.062068618779449e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1350517561031018e-43,-1.3872854796815689e-43,-7.286752014489049e-44,-3.84506547081857e-21,-1.9627826654695192e-21,-1.8822830072974427e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,9.487605711910874e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,9.990807302528992e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,7.378898590104654e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,9.990887338062748e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0004739252326544,291.7500305175781,294.1499938964844,288.0255126953125,285.0030517578125,290.1551513671875,293.0422668457031,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109838331118,8.559820707887411e-05,0.0009253856842406,-0.0177392624318599,0.0,0.0,0.0,-0.0083351312205195,60.0,-2.935993194580078,-0.0,-6.970356736246687e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9028336160683856e-21,-1.951228794081486e-21,-1.9516048219868995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,9.487134957453236e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,9.990546823246405e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.379004819085822e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,9.990496619138868e-05,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,0.0004739022697322,291.7489624023437,294.1499938964844,287.9989013671875,284.9879455566406,290.1358642578125,292.3406982421875,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110674193128,7.07777653587982e-05,0.0009402896976098,-0.0177330300211906,0.0,0.0,0.0,-0.0083368420600891,60.0,-2.4255683422088623,-0.0,-6.969789012600813e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9025670441912925e-21,-1.951281704560121e-21,-1.951285339631173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,9.485810733167456e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.989153477363288e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,7.37797818146646e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.989101818064228e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0004738361167255,291.7467346191406,294.1499938964844,287.9441223144531,284.95623779296875,290.0971069335937,291.2086181640625,291.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109235299751,7.06094506313093e-05,0.0009403140284121,-0.017689049243927,0.0,0.0,0.0,-0.0083285449072718,60.0,-2.1962203979492188,-0.0,-6.967805887825308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512823104052962e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,9.485810733167456e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.989153477363288e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,7.37797818146646e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.989101818064228e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0004738361167255,291.7467346191406,294.1499938964844,287.9441223144531,284.95623779296875,290.0971069335937,291.2086181640625,291.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109235299751,7.06094506313093e-05,0.0009403140284121,-0.017689049243927,0.0,0.0,0.0,-0.0083285449072718,60.0,-2.1962203979492188,-0.0,-6.967805887825308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512823104052962e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,9.484411566518248e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.987677913159132e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.376888243015856e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,9.987627709051594e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0004737662384286,291.7444152832031,294.1499938964844,287.88751220703125,284.9227600097656,290.0580749511719,290.3583068847656,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107716079801,7.043387449812144e-05,0.0009403377771377,-0.017642717808485,0.0,0.0,0.0,-0.0083198025822639,60.0,-2.206072330474853,-0.0,-6.96571262892576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,9.484411566518248e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.987677913159132e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.376888243015856e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,9.987627709051594e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0004737662384286,291.7444152832031,294.1499938964844,287.88751220703125,284.9227600097656,290.0580749511719,290.3583068847656,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107716079801,7.043387449812144e-05,0.0009403377771377,-0.017642717808485,0.0,0.0,0.0,-0.0083198025822639,60.0,-2.206072330474853,-0.0,-6.96571262892576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,9.482939640292898e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.986125951400028e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,7.37574155209586e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975646972656,0.0,0.0,9.986075747292487e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0004736927221529,291.7419738769531,294.1499938964844,287.8291931152344,284.8876953125,290.0186767578125,289.7135925292969,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106120025739,7.024931983323768e-05,0.0009403626900166,-0.0175940170884132,0.0,0.0,0.0,-0.0083106141537427,60.0,-2.240870475769043,-0.0,-6.963512788615844e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,9.482939640292898e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.986125951400028e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,7.37574155209586e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975646972656,0.0,0.0,9.986075747292487e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0004736927221529,291.7419738769531,294.1499938964844,287.8291931152344,284.8876953125,290.0186767578125,289.7135925292969,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106120025739,7.024931983323768e-05,0.0009403626900166,-0.0175940170884132,0.0,0.0,0.0,-0.0083106141537427,60.0,-2.240870475769043,-0.0,-6.963512788615844e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,9.481929009780288e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,9.98506075120531e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,7.374954293482006e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,9.985011274693534e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,0.000473642227007,291.7403259277344,294.1499938964844,287.7899780273437,284.86383056640625,289.9925537109375,289.3756103515625,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010502455756,7.01227254467085e-05,0.0009403798030689,-0.0175606086850166,0.0,0.0,0.0,-0.0083043100312352,60.0,-2.2662808895111084,-0.0,-6.96200359584509e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,9.481392771704122e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,9.984495409298688e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,7.374536653514951e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,9.984445932786912e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,0.0004736154223792,291.73944091796875,294.1499938964844,287.7694396972656,284.8512268066406,289.9789428710937,289.222412109375,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104443645104,7.005553197814152e-05,0.000940388883464,-0.0175428800284862,0.0,0.0,0.0,-0.0083009647205472,60.0,-2.2797327041625977,-0.0,-6.961202814181888e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,9.480589505983517e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.98364921542816e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,7.373911648755893e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,9.983599738916382e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,0.0004735753173008,291.7381591796875,294.1499938964844,287.73907470703125,284.83251953125,289.9589538574219,289.0204772949219,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103575186803,6.995507283136249e-05,0.000940402445849,-0.0175163690000772,0.0,0.0,0.0,-0.0082959625869989,60.0,-2.299671173095703,-0.0,-6.960006260214868e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,9.479767322773114e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,9.982781921280548e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,7.373270636890084e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975646972656,0.0,0.0,9.982733172364532e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,0.0004735342226922,291.7368469238281,294.1499938964844,287.7084045410156,284.8135070800781,289.9388732910156,288.8424072265625,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102684609591,6.985216896282509e-05,0.0009404163574799,-0.0174892116338014,0.0,0.0,0.0,-0.0082908393815159,60.0,-2.319836139678955,-0.0,-6.958779863452946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,9.478060383116826e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,9.98098257696256e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,7.371941319433972e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,9.980934555642308e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.000473448948469,291.734130859375,294.1499938964844,287.64630126953125,284.7747497558594,289.8984069824219,288.54443359375,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100839426741,6.963879422983155e-05,0.0009404451702721,-0.0174329057335853,0.0,0.0,0.0,-0.0082802148535847,60.0,-2.3607194423675537,-0.0,-6.956237541544398e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,9.478060383116826e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,9.98098257696256e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,7.371941319433972e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,9.980934555642308e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.000473448948469,291.734130859375,294.1499938964844,287.64630126953125,284.7747497558594,289.8984069824219,288.54443359375,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100839426741,6.963879422983155e-05,0.0009404451702721,-0.0174329057335853,0.0,0.0,0.0,-0.0082802148535847,60.0,-2.3607194423675537,-0.0,-6.956237541544398e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,9.476268314756452e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,9.97909446596168e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.370546518359333e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.979046444641426e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,0.0004733594541903,291.7313537597656,294.1499938964844,287.5833435058594,284.735107421875,289.8575439453125,288.3070983886719,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098903439939,6.941502215340734e-05,0.0009404753800481,-0.0173738524317741,0.0,0.0,0.0,-0.0082690734416246,60.0,-2.4022135734558105,-0.0,-6.953571585199826e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,9.476268314756452e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,9.97909446596168e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.370546518359333e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.979046444641426e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,0.0004733594541903,291.7313537597656,294.1499938964844,287.5833435058594,284.735107421875,289.8575439453125,288.3070983886719,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098903439939,6.941502215340734e-05,0.0009404753800481,-0.0173738524317741,0.0,0.0,0.0,-0.0082690734416246,60.0,-2.4022135734558105,-0.0,-6.953571585199826e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,9.47438893490471e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,9.977113222703338e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,7.369083323283121e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,9.977066656574608e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0004732655652333,291.7284851074219,294.1499938964844,287.51971435546875,284.6947937011719,289.8162841796875,288.1148681640625,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096875485032,6.918048165971413e-05,0.0009405070450156,-0.0173119604587554,0.0,0.0,0.0,-0.0082573946565389,60.0,-2.4441823959350586,-0.0,-6.950778441705553e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,9.47438893490471e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,9.977113222703338e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,7.369083323283121e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,9.977066656574608e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0004732655652333,291.7284851074219,294.1499938964844,287.51971435546875,284.6947937011719,289.8162841796875,288.1148681640625,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096875485032,6.918048165971413e-05,0.0009405070450156,-0.0173119604587554,0.0,0.0,0.0,-0.0082573946565389,60.0,-2.4441823959350586,-0.0,-6.950778441705553e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,9.472420060774311e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,9.975038847187534e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,7.367550279013813e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,9.974992281058805e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0004731671942863,291.7255249023437,294.1499938964844,287.4555969238281,284.6539611816406,289.774658203125,287.9556884765625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094752069562,6.89349471940659e-05,0.0009405402233824,-0.0172471646219491,0.0,0.0,0.0,-0.0082451701164245,60.0,-2.4864931106567383,-0.0,-6.947854558347899e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,9.472420060774311e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,9.975038847187534e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,7.367550279013813e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,9.974992281058805e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0004731671942863,291.7255249023437,294.1499938964844,287.4555969238281,284.6539611816406,289.774658203125,287.9556884765625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094752069562,6.89349471940659e-05,0.0009405402233824,-0.0172471646219491,0.0,0.0,0.0,-0.0082451701164245,60.0,-2.4864931106567383,-0.0,-6.947854558347899e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,9.471401426708326e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60107421875,0.0,0.0,9.973965643439442e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,7.366757927229628e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,9.973919077310713e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,0.0004731163498945,291.7240295410156,294.1499938964844,287.4234313964844,284.6333923339844,289.753662109375,287.8858642578125,291.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093654273077,6.880802538944408e-05,0.0009405573364347,-0.0172136705368757,0.0,0.0,0.0,-0.0082388501614332,60.0,-2.5077362060546875,-0.0,-6.946343944491673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,9.470360964769498e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,9.972868429031224e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.365947385551408e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,9.972822590498254e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0004730643413495,291.7225036621094,294.1499938964844,287.3912353515625,284.6127624511719,289.73260498046875,287.8213195800781,291.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092532029375,6.867833144497126e-05,0.0009405748569406,-0.0171794444322586,0.0,0.0,0.0,-0.0082323923707008,60.0,-2.5290143489837646,-0.0,-6.944799935126866e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,9.468212374486028e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,9.970604151021688e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,7.364274642895907e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.97055904008448e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0004729570064228,291.71942138671875,294.1499938964844,287.3268127441406,284.5714416503906,289.6901550292969,287.7046813964844,291.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090217692777,6.841074355179444e-05,0.000940611003898,-0.0171088296920061,0.0,0.0,0.0,-0.0082190688699483,60.0,-2.5716052055358887,-0.0,-6.941614572042455e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,9.468212374486028e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,9.970604151021688e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,7.364274642895907e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.97055904008448e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0004729570064228,291.71942138671875,294.1499938964844,287.3268127441406,284.5714416503906,289.6901550292969,287.7046813964844,291.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090217692777,6.841074355179444e-05,0.000940611003898,-0.0171088296920061,0.0,0.0,0.0,-0.0082190688699483,60.0,-2.5716052055358887,-0.0,-6.941614572042455e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,9.46597647271119e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,9.968248923541978e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,7.362534961430356e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,9.96820381260477e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0004728453350253,291.7162475585937,294.1499938964844,287.26251220703125,284.5301818847656,289.6473693847656,287.6015625,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087811388075,6.813250365667045e-05,0.000940648606047,-0.0170354023575782,0.0,0.0,0.0,-0.0082052145153284,60.0,-2.6141366958618164,-0.0,-6.938304153436547e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,9.46597647271119e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,9.968248923541978e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,7.362534961430356e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,9.96820381260477e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0004728453350253,291.7162475585937,294.1499938964844,287.26251220703125,284.5301818847656,289.6473693847656,287.6015625,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087811388075,6.813250365667045e-05,0.000940648606047,-0.0170354023575782,0.0,0.0,0.0,-0.0082052145153284,60.0,-2.6141366958618164,-0.0,-6.938304153436547e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,9.463659080211072e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,9.965806384570897e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.360730523942038e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,9.965762728825212e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0004727295599877,291.7130126953125,294.1499938964844,287.19854736328125,284.4891052246094,289.6041564941406,287.5086364746094,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085316607728,6.784414290450513e-05,0.0009406875469721,-0.0169593058526515,0.0,0.0,0.0,-0.0081908572465181,60.0,-2.6564736366271973,-0.0,-6.934873653108299e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,9.463659080211072e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,9.965806384570897e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.360730523942038e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,9.965762728825212e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0004727295599877,291.7130126953125,294.1499938964844,287.19854736328125,284.4891052246094,289.6041564941406,287.5086364746094,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085316607728,6.784414290450513e-05,0.0009406875469721,-0.0169593058526515,0.0,0.0,0.0,-0.0081908572465181,60.0,-2.6564736366271973,-0.0,-6.934873653108299e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,9.461263834964484e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,9.963283082470298e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.612548828125,0.0,0.0,7.358866423601285e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,9.963239426724611e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0004726099141407,291.709716796875,294.1499938964844,287.1351013183594,284.44842529296875,289.5606384277344,287.42333984375,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082740336656,6.754630885552615e-05,0.0009407277684658,-0.0168807059526443,0.0,0.0,0.0,-0.0081760277971625,60.0,-2.698477029800415,-0.0,-6.931330887027799e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,9.461263834964484e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,9.963283082470298e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.612548828125,0.0,0.0,7.358866423601285e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,9.963239426724611e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0004726099141407,291.709716796875,294.1499938964844,287.1351013183594,284.44842529296875,289.5606384277344,287.42333984375,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082740336656,6.754630885552615e-05,0.0009407277684658,-0.0168807059526443,0.0,0.0,0.0,-0.0081760277971625,60.0,-2.698477029800415,-0.0,-6.931330887027799e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,9.460034198127688e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,9.961987234419212e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,7.35790963517502e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,9.961944306269288e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,0.0004725485050585,291.7080383300781,294.1499938964844,287.1036376953125,284.4283142089844,289.5387268066406,287.3830261230469,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081419022753,6.7393462813925e-05,0.0009407484321855,-0.0168403722345829,0.0,0.0,0.0,-0.0081684170290827,60.0,-2.7193098068237305,-0.0,-6.929513318709726e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,9.458776912651956e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.96066301013343e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,7.356931018875912e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,9.960620081983508e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,0.0004724856989923,291.70635986328125,294.1499938964844,287.0723876953125,284.4083557128906,289.5167541503906,287.343994140625,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080067440867,6.723719707224518e-05,0.0009407695033587,-0.0167991332709789,0.0,0.0,0.0,-0.0081606367602944,60.0,-2.7400062084198,-0.0,-6.927655959998448e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,9.456165571464226e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.957911242963746e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.35489884391427e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.957869042409584e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0004723552556242,291.70294189453125,294.1499938964844,287.0106201171875,284.3690490722656,289.4725646972656,287.2691650390625,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077260667458,6.691278395010158e-05,0.0009408133337274,-0.0167135186493396,0.0,0.0,0.0,-0.0081444839015603,60.0,-2.7809197902679443,-0.0,-6.923799134028742e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,9.456165571464226e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,9.957911242963746e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.35489884391427e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.957869042409584e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0004723552556242,291.70294189453125,294.1499938964844,287.0106201171875,284.3690490722656,289.4725646972656,287.2691650390625,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077260667458,6.691278395010158e-05,0.0009408133337274,-0.0167135186493396,0.0,0.0,0.0,-0.0081444839015603,60.0,-2.7809197902679443,-0.0,-6.923799134028742e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.453410166315734e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,9.955008135875688e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,7.352753891609609e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,9.954965935321523e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.00047221762361,291.699462890625,294.1499938964844,286.95001220703125,284.3306884765625,289.4280700683594,287.19805908203125,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074301389977,6.6570624767337e-05,0.0009408595506101,-0.0166232232004404,0.0,0.0,0.0,-0.0081274472177028,60.0,-2.8210654258728027,-0.0,-6.919733408494724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
