time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.453410166315734e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,9.955008135875688e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,7.352753891609609e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,9.954965935321523e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,0.00047221762361,291.699462890625,294.1499938964844,286.95001220703125,284.3306884765625,289.4280700683594,287.19805908203125,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074301389977,6.6570624767337e-05,0.0009408595506101,-0.0166232232004404,0.0,0.0,0.0,-0.0081274472177028,60.0,-2.8210654258728027,-0.0,-6.919733408494724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.450502693653108e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.951944957720116e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,7.350491068791598e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,9.951903484761716e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,0.0004720723663922,291.6959228515625,294.1499938964844,286.89068603515625,284.29345703125,289.38330078125,287.1300354003906,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071181459352,6.620980275329202e-05,0.0009409082704223,-0.0165280010551214,0.0,0.0,0.0,-0.0081094810739159,60.0,-2.8603012561798096,-0.0,-6.915446704169882e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.450502693653108e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.951944957720116e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,7.350491068791598e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,9.951903484761716e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,0.0004720723663922,291.6959228515625,294.1499938964844,286.89068603515625,284.29345703125,289.38330078125,287.1300354003906,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071181459352,6.620980275329202e-05,0.0009409082704223,-0.0165280010551214,0.0,0.0,0.0,-0.0081094810739159,60.0,-2.8603012561798096,-0.0,-6.915446704169882e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,9.447447519050912e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,9.948726801667362e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,7.348114013439044e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,9.948685328708962e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.0004719197750091,291.6923217773437,294.1499938964844,286.8329467773437,284.257568359375,289.3383483886719,287.0646667480469,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067903203889,6.583081267308444e-05,0.0009409594931639,-0.0164279844611883,0.0,0.0,0.0,-0.0080906106159091,60.0,-2.898487091064453,-0.0,-6.91094541593884e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,9.447447519050912e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,9.948726801667362e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,7.348114013439044e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,9.948685328708962e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.0004719197750091,291.6923217773437,294.1499938964844,286.8329467773437,284.257568359375,289.3383483886719,287.0646667480469,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067903203889,6.583081267308444e-05,0.0009409594931639,-0.0164279844611883,0.0,0.0,0.0,-0.0080906106159091,60.0,-2.898487091064453,-0.0,-6.91094541593884e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,9.445868636248632e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.947062790161e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,7.346885104198009e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.94702277239412e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,0.0004718409036286,291.6905212402344,294.1499938964844,286.8046875,284.2401733398437,289.3157653808594,287.0329284667969,291.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066209360957,6.563500937772915e-05,0.000940985919442,-0.0163763109594583,0.0,0.0,0.0,-0.008080861531198,60.0,-2.9171359539031982,-0.0,-6.908620520107436e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,9.444259194424376e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,9.945367492036894e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,7.345632911892608e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.945327474270016e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.000471760489745,291.6886901855469,294.1499938964844,286.7768859863281,284.2231750488281,289.29315185546875,287.00177001953125,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.543545168824494e-05,0.000941012869589,-0.0163236465305089,0.0,0.0,0.0,-0.0080709252506494,60.0,-2.935474872589112,-0.0,-6.90625157062641e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,9.44096245802939e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.941893949871884e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,7.343067409237847e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,9.941854659700766e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0004715957911685,291.6849975585937,294.1499938964844,286.7228088378906,284.1905212402344,289.247802734375,286.94110107421875,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060948552563,6.502672476926818e-05,0.0009410680504515,-0.016215780749917,0.0,0.0,0.0,-0.0080505749210715,60.0,-2.971163511276245,-0.0,-6.901400695369375e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,9.44096245802939e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.941893949871884e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,7.343067409237847e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,9.941854659700766e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0004715957911685,291.6849975585937,294.1499938964844,286.7228088378906,284.1905212402344,289.247802734375,286.94110107421875,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060948552563,6.502672476926818e-05,0.0009410680504515,-0.016215780749917,0.0,0.0,0.0,-0.0080505749210715,60.0,-2.971163511276245,-0.0,-6.901400695369375e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,9.437587868887932e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.938339644577354e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,7.340441516134888e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.938300354406238e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.0004714272508863,291.6812744140625,294.1499938964844,286.6708374023437,284.15972900390625,289.2023620605469,286.8826599121094,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057330364361,6.460851727752015e-05,0.0009411245700903,-0.0161054115742445,0.0,0.0,0.0,-0.0080297514796257,60.0,-3.0053927898406982,-0.0,-6.896438975445562e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,9.437587868887932e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.938339644577354e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,7.340441516134888e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.938300354406238e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.0004714272508863,291.6812744140625,294.1499938964844,286.6708374023437,284.15972900390625,289.2023620605469,286.8826599121094,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057330364361,6.460851727752015e-05,0.0009411245700903,-0.0161054115742445,0.0,0.0,0.0,-0.0080297514796257,60.0,-3.0053927898406982,-0.0,-6.896438975445562e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,9.434174717171118e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.934743866324423e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,7.337785791605711e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.93470530374907e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0004712567606475,291.677490234375,294.1499938964844,286.6211853027344,284.1309814453125,289.1568298339844,286.8263854980469,291.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053672594949,6.418555858545005e-05,0.0009411816718056,-0.0159937888383865,0.0,0.0,0.0,-0.0080086914822459,60.0,-3.038043975830078,-0.0,-6.891422543731096e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,9.434174717171118e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,9.934743866324423e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,7.337785791605711e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.93470530374907e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0004712567606475,291.677490234375,294.1499938964844,286.6211853027344,284.1309814453125,289.1568298339844,286.8263854980469,291.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053672594949,6.418555858545005e-05,0.0009411816718056,-0.0159937888383865,0.0,0.0,0.0,-0.0080086914822459,60.0,-3.038043975830078,-0.0,-6.891422543731096e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,9.430765931028871e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.931153181241824e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,7.33513297745958e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,9.931115346262231e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0004710864741355,291.6736755371094,294.1499938964844,286.5740966796875,284.10455322265625,289.1112365722656,286.7723693847656,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005001948215,6.37631892459467e-05,0.0009412387153133,-0.0158823225647211,0.0,0.0,0.0,-0.0079876622185111,60.0,-3.068992853164673,-0.0,-6.886415349072196e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,9.430765931028871e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.931153181241824e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,7.33513297745958e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,9.931115346262231e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,0.0004710864741355,291.6736755371094,294.1499938964844,286.5740966796875,284.10455322265625,289.1112365722656,286.7723693847656,291.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005001948215,6.37631892459467e-05,0.0009412387153133,-0.0158823225647211,0.0,0.0,0.0,-0.0079876622185111,60.0,-3.068992853164673,-0.0,-6.886415349072196e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767517089844,0.0,0.0,9.429078636458144e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,9.92937493720092e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,7.33381966711022e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,9.929337102221324e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,0.0004710021603386,291.6717529296875,294.1499938964844,286.55157470703125,284.0922241210937,289.0884704589844,286.7462463378906,291.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048210388049,6.355404912028462e-05,0.0009412669460289,-0.0158271268010139,0.0,0.0,0.0,-0.0079772481694817,60.0,-3.0837719440460205,-0.0,-6.883936265467129e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,9.42740953178145e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.927617065841332e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,7.332520908676088e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,9.927579230861738e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,0.0004709188069682,291.6698303222656,294.1499938964844,286.5297241210937,284.0805358886719,289.065673828125,286.720703125,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046421084553,6.33472518529743e-05,0.0009412948857061,-0.0157725494354963,0.0,0.0,0.0,-0.0079669514670968,60.0,-3.098089694976806,-0.0,-6.881485603571491e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,9.424154268344864e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,9.924187907017767e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,7.32998814783059e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,9.924150072038174e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,0.0004707561747636,291.6659240722656,294.1499938964844,286.4883117675781,284.0591735839844,289.02020263671875,286.67138671875,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042932117357,6.294381455518305e-05,0.0009413493680767,-0.0156660769134759,0.0,0.0,0.0,-0.0079468637704849,60.0,-3.1252920627593994,-0.0,-6.876705782588034e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,9.424154268344864e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,9.924187907017767e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,7.32998814783059e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,9.924150072038174e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,0.0004707561747636,291.6659240722656,294.1499938964844,286.4883117675781,284.0591735839844,289.02020263671875,286.67138671875,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042932117357,6.294381455518305e-05,0.0009413493680767,-0.0156660769134759,0.0,0.0,0.0,-0.0079468637704849,60.0,-3.1252920627593994,-0.0,-6.876705782588034e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,9.421051800018176e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,9.920919546857476e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,7.327573985094205e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,9.920883167069404e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,0.0004706012259703,291.6619873046875,294.1499938964844,286.45001220703125,284.0406494140625,288.9748229980469,286.6245422363281,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039606131613,6.255930929910392e-05,0.0009414012893103,-0.0155646009370684,0.0,0.0,0.0,-0.0079277185723185,60.0,-3.15041446685791,-0.0,-6.872151914194546e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,9.421051800018176e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,9.920919546857476e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,7.327573985094205e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,9.920883167069404e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,0.0004706012259703,291.6619873046875,294.1499938964844,286.45001220703125,284.0406494140625,288.9748229980469,286.6245422363281,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039606131613,6.255930929910392e-05,0.0009414012893103,-0.0155646009370684,0.0,0.0,0.0,-0.0079277185723185,60.0,-3.15041446685791,-0.0,-6.872151914194546e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,9.418270201422274e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,9.917988791130485e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,7.325409387703985e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,9.917952411342412e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0004704622551798,291.65802001953125,294.1499938964844,286.413330078125,284.0235595703125,288.9296264648437,286.5802917480469,291.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036621242761,6.221428338903934e-05,0.000941447855439,-0.015473541803658,0.0,0.0,0.0,-0.0079105393961071,60.0,-3.173834562301636,-0.0,-6.868067004006663e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,9.418270201422274e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,9.917988791130485e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,7.325409387703985e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,9.917952411342412e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0004704622551798,291.65802001953125,294.1499938964844,286.413330078125,284.0235595703125,288.9296264648437,286.5802917480469,291.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036621242761,6.221428338903934e-05,0.000941447855439,-0.015473541803658,0.0,0.0,0.0,-0.0079105393961071,60.0,-3.173834562301636,-0.0,-6.868067004006663e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,9.415956446900964e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,9.915552072925492e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,7.323608588194475e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,9.915515693137422e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,0.0004703467129729,291.6540222167969,294.1499938964844,286.3766784667969,284.00640869140625,288.88458251953125,286.5379638671875,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034136939793,6.192702130647376e-05,0.0009414866799488,-0.015397728420794,0.0,0.0,0.0,-0.0078962361440062,60.0,-3.1968722343444824,-0.0,-6.86466705701605e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,9.415956446900964e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,9.915552072925492e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,7.323608588194475e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,9.915515693137422e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,0.0004703467129729,291.6540222167969,294.1499938964844,286.3766784667969,284.00640869140625,288.88458251953125,286.5379638671875,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034136939793,6.192702130647376e-05,0.0009414866799488,-0.015397728420794,0.0,0.0,0.0,-0.0078962361440062,60.0,-3.1968722343444824,-0.0,-6.86466705701605e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.414987289346756e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,9.914530528476462e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,7.322854798985645e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,9.914494876284152e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,0.000470298284199,291.6520080566406,294.1499938964844,286.3583374023437,283.9978332519531,288.86212158203125,286.51739501953125,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003309385851,6.180651689646766e-05,0.0009415029198862,-0.0153659246861934,0.0,0.0,0.0,-0.0078902365639805,60.0,-3.208414316177368,-0.0,-6.863240997745379e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.414117084816098e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,9.913613757817076e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,7.322177407331765e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.913578105624764e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0004702548030763,291.6499938964844,294.1499938964844,286.3399963378906,283.9892272949219,288.8396911621094,286.49713134765625,291.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032156715169,6.169817788759246e-05,0.0009415174718014,-0.0153373330831527,0.0,0.0,0.0,-0.0078848414123058,60.0,-3.2199854850769043,-0.0,-6.861959178650069e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,9.412721556145698e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,9.912142559187488e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,7.321090379264206e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,9.91210763459094e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0004701850994024,291.6459045410156,294.1499938964844,286.3033447265625,283.9720153808594,288.79498291015625,286.4573059082031,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030650300905,6.152400601422414e-05,0.0009415410459041,-0.0152913648635149,0.0,0.0,0.0,-0.0078761698678135,60.0,-3.2432219982147217,-0.0,-6.859898604716363e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,9.412721556145698e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,9.912142559187488e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,7.321090379264206e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,9.91210763459094e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0004701850994024,291.6459045410156,294.1499938964844,286.3033447265625,283.9720153808594,288.79498291015625,286.4573059082031,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030650300905,6.152400601422414e-05,0.0009415410459041,-0.0152913648635149,0.0,0.0,0.0,-0.0078761698678135,60.0,-3.2432219982147217,-0.0,-6.859898604716363e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,9.41176840569824e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,9.911137749440968e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,7.320348231587559e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,9.91110282484442e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,0.0004701374855358,291.6418151855469,294.1499938964844,286.26666259765625,283.9547119140625,288.7503967285156,286.4182434082031,291.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029616532847,6.140441837487742e-05,0.0009415571694262,-0.0152598032727837,0.0,0.0,0.0,-0.0078702149912714,60.0,-3.266598463058472,-0.0,-6.858483914129465e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,9.41176840569824e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,9.911137749440968e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,7.320348231587559e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,9.91110282484442e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,0.0004701374855358,291.6418151855469,294.1499938964844,286.26666259765625,283.9547119140625,288.7503967285156,286.4182434082031,291.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029616532847,6.140441837487742e-05,0.0009415571694262,-0.0152598032727837,0.0,0.0,0.0,-0.0078702149912714,60.0,-3.266598463058472,-0.0,-6.858483914129465e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56201171875,0.0,0.0,9.411226346855984e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.910565859172492e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,7.319925498450175e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,9.910531662171708e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0004701103898696,291.6376953125,294.1499938964844,286.2300109863281,283.9373779296875,288.7059631347656,286.3797912597656,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029020486399,6.133550050435588e-05,0.0009415664826519,-0.0152416164055466,0.0,0.0,0.0,-0.0078667839989066,60.0,-3.290109157562256,-0.0,-6.857668211068815e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56201171875,0.0,0.0,9.411226346855984e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.910565859172492e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,7.319925498450175e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5651550292969,0.0,0.0,9.910531662171708e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0004701103898696,291.6376953125,294.1499938964844,286.2300109863281,283.9373779296875,288.7059631347656,286.3797912597656,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029020486399,6.133550050435588e-05,0.0009415664826519,-0.0152416164055466,0.0,0.0,0.0,-0.0078667839989066,60.0,-3.290109157562256,-0.0,-6.857668211068815e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,9.411059727426618e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,9.910389053402469e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,7.319795258808881e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,9.910355583997445e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0004701020952779,291.633544921875,294.1499938964844,286.1933288574219,283.91998291015625,288.66168212890625,286.3417358398437,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028823744505,6.131289410404861e-05,0.0009415695094503,-0.0152356484904885,0.0,0.0,0.0,-0.0078656580299139,60.0,-3.3137452602386475,-0.0,-6.857401047000168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,9.411059727426618e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,9.910389053402469e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,7.319795258808881e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,9.910355583997445e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0004701020952779,291.633544921875,294.1499938964844,286.1933288574219,283.91998291015625,288.66168212890625,286.3417358398437,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028823744505,6.131289410404861e-05,0.0009415695094503,-0.0152356484904885,0.0,0.0,0.0,-0.0078656580299139,60.0,-3.3137452602386475,-0.0,-6.857401047000168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,9.411109931534156e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,9.910441440297292e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,7.319833821384236e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,9.910407970892264e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0004701045982073,291.6314697265625,294.1499938964844,286.17498779296875,283.9112548828125,288.6395874023437,286.3228454589844,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028867982327,6.131803093012422e-05,0.0009415688109584,-0.0152370054274797,0.0,0.0,0.0,-0.0078659132122993,60.0,-3.325608968734741,-0.0,-6.857462153675442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,9.411232895217836e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,9.910570224747062e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,7.31992840883322e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,9.910536755342036e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.0004701107391156,291.6293640136719,294.1499938964844,286.1566772460937,283.9025573730469,288.6175231933594,286.30401611328125,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028990218415,6.13321244600229e-05,0.0009415668901056,-0.0152407241985201,0.0,0.0,0.0,-0.0078666154295206,60.0,-3.3374993801116943,-0.0,-6.85762842067561e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.411701466888188e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.91106207948178e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.320291479118168e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,9.911029337672515e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0004701341094914,291.62518310546875,294.1499938964844,286.1199951171875,283.8850402832031,288.573486328125,286.2664794921875,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.138775643194094e-05,0.0009415593813173,-0.0152554064989089,0.0,0.0,0.0,-0.0078693851828575,60.0,-3.3613533973693848,-0.0,-6.858286383248925e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.411701466888188e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.91106207948178e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,7.320291479118168e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,9.911029337672515e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0004701341094914,291.62518310546875,294.1499938964844,286.1199951171875,283.8850402832031,288.573486328125,286.2664794921875,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.138775643194094e-05,0.0009415593813173,-0.0152554064989089,0.0,0.0,0.0,-0.0078693851828575,60.0,-3.3613533973693848,-0.0,-6.858286383248925e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
