time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,9.412428335053846e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,9.911826782627033e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.320856093429029e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,9.911794768413527e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.0004701704310718,291.6209411621094,294.1499938964844,286.0833435058594,283.86749267578125,288.52960205078125,286.2290954589844,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003022887744,6.147530802991241e-05,0.0009415475651621,-0.0152785126119852,0.0,0.0,0.0,-0.0078737447038292,60.0,-3.385301351547241,-0.0,-6.859322354557662e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,9.412428335053846e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,9.911826782627033e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.320856093429029e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,9.911794768413527e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.0004701704310718,291.6209411621094,294.1499938964844,286.0833435058594,283.86749267578125,288.52960205078125,286.2290954589844,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003022887744,6.147530802991241e-05,0.0009415475651621,-0.0152785126119852,0.0,0.0,0.0,-0.0078737447038292,60.0,-3.385301351547241,-0.0,-6.859322354557662e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,9.412931103724986e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,9.912356472341344e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,7.32124681235291e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,9.91232373053208e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0004701955476775,291.6185913085937,294.1499938964844,286.06280517578125,283.857666015625,288.50506591796875,286.20819091796875,291.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.153615686343983e-05,0.0009415393578819,-0.0152945723384618,0.0,0.0,0.0,-0.0078767742961645,60.0,-3.3987481594085693,-0.0,-6.860042134348987e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,9.413367661181836e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,9.9128155852668e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,7.321585871977732e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,9.912782843457536e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.0004702173755504,291.61669921875,294.1499938964844,286.0466613769531,283.84991455078125,288.48583984375,286.1918029785156,291.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031212586909,6.158904579933733e-05,0.0009415321983397,-0.0153085319325327,0.0,0.0,0.0,-0.0078794080764055,60.0,-3.409327983856201,-0.0,-6.860668122499193e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,9.414474334334956e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.913979010889308e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,7.322445890167728e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,9.913947724271566e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0004702726146206,291.6124572753906,294.1499938964844,286.010009765625,283.832275390625,288.4421691894531,286.1545715332031,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032374411821,6.172335997689515e-05,0.0009415140957571,-0.0153439799323678,0.0,0.0,0.0,-0.0078860959038138,60.0,-3.433414936065674,-0.0,-6.862256896056351e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,9.414474334334956e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.913979010889308e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,7.322445890167728e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,9.913947724271566e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0004702726146206,291.6124572753906,294.1499938964844,286.010009765625,283.832275390625,288.4421691894531,286.1545715332031,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032374411821,6.172335997689515e-05,0.0009415140957571,-0.0153439799323678,0.0,0.0,0.0,-0.0078860959038138,60.0,-3.433414936065674,-0.0,-6.862256896056351e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,9.415080421604216e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,9.914617839967832e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,7.322916644625366e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,9.91458582575433e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.0004703029117081,291.6103210449219,294.1499938964844,285.9916687011719,283.82342529296875,288.4203796386719,286.1359558105469,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033012367784,6.179711635923013e-05,0.0009415040840394,-0.0153634445741772,0.0,0.0,0.0,-0.0078897681087255,60.0,-3.4454808235168457,-0.0,-6.8631301530786e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,9.41571342991665e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,9.91528359008953e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,7.323408499360085e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,9.915252303471787e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,0.000470334518468,291.6081848144531,294.1499938964844,285.97332763671875,283.8145751953125,288.39862060546875,286.11737060546875,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033678263425,6.187409599078819e-05,0.0009414937230758,-0.0153837604448199,0.0,0.0,0.0,-0.00789360050112,60.0,-3.457557916641236,-0.0,-6.864041068865846e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,9.417038381798192e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,9.916677663568409e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.324438047362491e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,9.916647104546428e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0004704007296822,291.6038818359375,294.1499938964844,285.9366760253906,283.7968139648437,288.3551940917969,286.0802001953125,291.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035072918981,6.203541852300987e-05,0.0009414718952029,-0.015426336787641,0.0,0.0,0.0,-0.0079016331583261,60.0,-3.4817373752593994,-0.0,-6.865950297196832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,9.417038381798192e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,9.916677663568409e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.324438047362491e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,9.916647104546428e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0004704007296822,291.6038818359375,294.1499938964844,285.9366760253906,283.7968139648437,288.3551940917969,286.0802001953125,291.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035072918981,6.203541852300987e-05,0.0009414718952029,-0.015426336787641,0.0,0.0,0.0,-0.0079016331583261,60.0,-3.4817373752593994,-0.0,-6.865950297196832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.418409899808466e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,9.9181204859633e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,7.32550397515297e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,9.91808992694132e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0004704692109953,291.5995483398437,294.1499938964844,285.8999938964844,283.7790222167969,288.3118896484375,286.0430603027344,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036517633125,6.22024163021706e-05,0.0009414493688382,-0.0154704106971621,0.0,0.0,0.0,-0.0079099480062723,60.0,-3.5059385299682617,-0.0,-6.867927027087718e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.418409899808466e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,9.9181204859633e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,7.32550397515297e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,9.91808992694132e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0004704692109953,291.5995483398437,294.1499938964844,285.8999938964844,283.7790222167969,288.3118896484375,286.0430603027344,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036517633125,6.22024163021706e-05,0.0009414493688382,-0.0154704106971621,0.0,0.0,0.0,-0.0079099480062723,60.0,-3.5059385299682617,-0.0,-6.867927027087718e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,9.419787966180591e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,9.919571311911568e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,7.326574996113777e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431823730469,0.0,0.0,9.919540752889588e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0004705380706582,291.59521484375,294.1499938964844,285.86334228515625,283.7611694335937,288.2686767578125,286.00592041015625,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037970496341,6.237035995582119e-05,0.0009414266678504,-0.0155147332698106,0.0,0.0,0.0,-0.0079183103516697,60.0,-3.530146837234497,-0.0,-6.869915125662375e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,9.419787966180591e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54638671875,0.0,0.0,9.919571311911568e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,7.326574996113777e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431823730469,0.0,0.0,9.919540752889588e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0004705380706582,291.59521484375,294.1499938964844,285.86334228515625,283.7611694335937,288.2686767578125,286.00592041015625,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037970496341,6.237035995582119e-05,0.0009414266678504,-0.0155147332698106,0.0,0.0,0.0,-0.0079183103516697,60.0,-3.530146837234497,-0.0,-6.869915125662375e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,9.421136928722262e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.920990851242097e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.327623461605981e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,9.920961019815876e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0004706054460257,291.59088134765625,294.1499938964844,285.82666015625,283.7432861328125,288.2255859375,285.9687805175781,291.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039391927421,6.253468745853752e-05,0.0009414044907316,-0.0155581021681427,0.0,0.0,0.0,-0.0079264920204877,60.0,-3.5543482303619385,-0.0,-6.871860591672886e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,9.421136928722262e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.920990851242097e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.327623461605981e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,9.920961019815876e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0004706054460257,291.59088134765625,294.1499938964844,285.82666015625,283.7432861328125,288.2255859375,285.9687805175781,291.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039391927421,6.253468745853752e-05,0.0009414044907316,-0.0155581021681427,0.0,0.0,0.0,-0.0079264920204877,60.0,-3.5543482303619385,-0.0,-6.871860591672886e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,9.421789582120256e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.921677701640874e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528259277344,0.0,0.0,7.32813059585169e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,9.921647870214656e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0004706380423158,291.5887145996094,294.1499938964844,285.8083190917969,283.7343139648437,288.2040710449219,285.9502258300781,291.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040078777819,6.261417729547247e-05,0.000941393780522,-0.015579080209136,0.0,0.0,0.0,-0.0079304501414299,60.0,-3.566441774368286,-0.0,-6.872802060797768e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,9.422422590432689e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.92234272416681e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,7.328621722990647e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,9.922313620336354e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5363464355469,0.0,0.0,0.0004706696490757,291.5865173339844,294.1499938964844,285.7900085449219,283.725341796875,288.1825866699219,285.9316711425781,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040745837613,6.269117875490338e-05,0.0009413833613507,-0.0155994025990366,0.0,0.0,0.0,-0.0079342843964695,60.0,-3.5785281658172607,-0.0,-6.873713687127747e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,9.423610754311083e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,9.923593461280689e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,7.329545769607648e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,9.923564357450232e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,0.000470728991786,291.5821533203125,294.1499938964844,285.7533264160156,283.70733642578125,288.13970947265625,285.8945617675781,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004199613817,6.283576658461243e-05,0.0009413638035766,-0.0156375616788864,0.0,0.0,0.0,-0.0079414835199713,60.0,-3.6026744842529297,-0.0,-6.875426095120929e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,9.423610754311083e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,9.923593461280689e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,7.329545769607648e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,9.923564357450232e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,0.000470728991786,291.5821533203125,294.1499938964844,285.7533264160156,283.70733642578125,288.13970947265625,285.8945617675781,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004199613817,6.283576658461243e-05,0.0009413638035766,-0.0156375616788864,0.0,0.0,0.0,-0.0079414835199713,60.0,-3.6026744842529297,-0.0,-6.875426095120929e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.424672316526994e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,9.924710320774466e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,7.330370135605335e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,9.924681216944008e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0004707820189651,291.5777587890625,294.1499938964844,285.7166748046875,283.68927001953125,288.0969543457031,285.85748291015625,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043111396953,6.296472565736622e-05,0.000941346399486,-0.0156715959310531,0.0,0.0,0.0,-0.0079479040578007,60.0,-3.626771688461304,-0.0,-6.876953762002813e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.424672316526994e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,9.924710320774466e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,7.330370135605335e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,9.924681216944008e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0004707820189651,291.5777587890625,294.1499938964844,285.7166748046875,283.68927001953125,288.0969543457031,285.85748291015625,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043111396953,6.296472565736622e-05,0.000941346399486,-0.0156715959310531,0.0,0.0,0.0,-0.0079479040578007,60.0,-3.626771688461304,-0.0,-6.876953762002813e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,9.425268217455596e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.925337508320808e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,7.330832886509597e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.925309132086112e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,0.0004708117921836,291.574951171875,294.1499938964844,285.6932067871094,283.6777038574219,288.06964111328125,285.8337707519531,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043736547231,6.303701957222074e-05,0.0009413366788066,-0.0156906750053167,0.0,0.0,0.0,-0.0079515036195516,60.0,-3.6421613693237305,-0.0,-6.877809965999404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,9.425575990462676e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,9.92566128843464e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,7.331072265515104e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.925632912199944e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.0004708271881099,291.5733642578125,294.1499938964844,285.67999267578125,283.6711730957031,288.0542907714844,285.8204345703125,290.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044060181826,6.307433795882389e-05,0.0009413316147401,-0.0157005228102207,0.0,0.0,0.0,-0.0079533625394105,60.0,-3.650808095932007,-0.0,-6.878251923581048e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,9.426294855074956e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,9.926417260430752e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,7.331630331464112e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,9.926388884196058e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0004708630731329,291.5689697265625,294.1499938964844,285.6433410644531,283.6530456542969,288.01171875,285.78338623046875,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044809896498,6.31610892014578e-05,0.0009413199150003,-0.015723418444395,0.0,0.0,0.0,-0.0079576820135116,60.0,-3.674774408340454,-0.0,-6.879280078919693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,9.426294855074956e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53125,0.0,0.0,9.926417260430752e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,7.331630331464112e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,9.926388884196058e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0004708630731329,291.5689697265625,294.1499938964844,285.6433410644531,283.6530456542969,288.01171875,285.78338623046875,290.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044809896498,6.31610892014578e-05,0.0009413199150003,-0.015723418444395,0.0,0.0,0.0,-0.0079576820135116,60.0,-3.674774408340454,-0.0,-6.879280078919693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,9.42657279665582e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,9.926709753926843e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.331846427405253e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,9.92668210528791e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0004708769847638,291.5667419433594,294.1499938964844,285.625,283.6439514160156,287.990478515625,285.764892578125,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004509977065,6.319452222669497e-05,0.0009413154330104,-0.0157322436571121,0.0,0.0,0.0,-0.0079593462869524,60.0,-3.686724901199341,-0.0,-6.87967585122351e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,9.426796168554574e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,9.92694403976202e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,7.33201959519647e-05,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,9.926916391123086e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,0.0004708881315309,291.5645446777344,294.1499938964844,285.6066589355469,283.63482666015625,287.9692687988281,285.7464294433594,290.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045330272987,6.32211595075205e-05,0.0009413118241354,-0.0157392714172601,0.0,0.0,0.0,-0.0079606724902987,60.0,-3.698652267456055,-0.0,-6.879991332198189e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,9.427058103028683e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,9.927219070959836e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352783203125,0.0,0.0,7.332222594413906e-05,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,9.927192149916664e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.0004709011991508,291.56011962890625,294.1499938964844,285.57000732421875,283.6165771484375,287.9269104003906,285.70947265625,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045594535768,6.325172580545768e-05,0.0009413076913915,-0.0157473385334014,0.0,0.0,0.0,-0.0079621942713856,60.0,-3.722435235977173,-0.0,-6.880353708993425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,9.427058103028683e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,9.927219070959836e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352783203125,0.0,0.0,7.332222594413906e-05,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,9.927192149916664e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.0004709011991508,291.56011962890625,294.1499938964844,285.57000732421875,283.6165771484375,287.9269104003906,285.70947265625,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045594535768,6.325172580545768e-05,0.0009413076913915,-0.0157473385334014,0.0,0.0,0.0,-0.0079621942713856,60.0,-3.722435235977173,-0.0,-6.880353708993425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.427043551113456e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,9.927203063853084e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,7.332210225285962e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,9.927176142809913e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.000470900471555,291.5556945800781,294.1499938964844,285.5333251953125,283.5982971191406,287.8846435546875,285.672607421875,290.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045564267784,6.324824062176049e-05,0.0009413081570528,-0.0157464202493429,0.0,0.0,0.0,-0.0079620210453867,60.0,-3.746104001998901,-0.0,-6.880312497514751e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.427043551113456e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,9.927203063853084e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,7.332210225285962e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,9.927176142809913e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.000470900471555,291.5556945800781,294.1499938964844,285.5333251953125,283.5982971191406,287.8846435546875,285.672607421875,290.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045564267784,6.324824062176049e-05,0.0009413081570528,-0.0157464202493429,0.0,0.0,0.0,-0.0079620210453867,60.0,-3.746104001998901,-0.0,-6.880312497514751e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.42671758821234e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.926858911057934e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,7.331956294365227e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.926831990014762e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0004708842025138,291.5512390136719,294.1499938964844,285.4966735839844,283.5799560546875,287.8424987792969,285.63580322265625,290.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045202216133,6.320641114143655e-05,0.0009413138614036,-0.0157353803515434,0.0,0.0,0.0,-0.0079599386081099,60.0,-3.769643783569336,-0.0,-6.87981653868519e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.42671758821234e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,9.926858911057934e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,7.331956294365227e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.926831990014762e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0004708842025138,291.5512390136719,294.1499938964844,285.4966735839844,283.5799560546875,287.8424987792969,285.63580322265625,290.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045202216133,6.320641114143655e-05,0.0009413138614036,-0.0157353803515434,0.0,0.0,0.0,-0.0079599386081099,60.0,-3.769643783569336,-0.0,-6.87981653868519e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,9.426043106941506e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,9.926147322403268e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,7.331430242629722e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.926121128955856e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,0.0004708504711743,291.5468139648437,294.1499938964844,285.4599914550781,283.5615539550781,287.8004455566406,285.5990600585937,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.312160985544324e-05,0.0009413252701051,-0.0157130006700754,0.0,0.0,0.0,-0.0079557159915566,60.0,-3.79303765296936,-0.0,-6.878812541799564e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,9.426043106941506e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,9.926147322403268e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,7.331430242629722e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.926121128955856e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,0.0004708504711743,291.5468139648437,294.1499938964844,285.4599914550781,283.5615539550781,287.8004455566406,285.5990600585937,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.312160985544324e-05,0.0009413252701051,-0.0157130006700754,0.0,0.0,0.0,-0.0079557159915566,60.0,-3.79303765296936,-0.0,-6.878812541799564e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,9.425570169696584e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.925648919306695e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,7.331062806770205e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,9.925623453455046e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,0.0004708268679678,291.5445861816406,294.1499938964844,285.4416809082031,283.5523376464844,287.7794494628906,285.5807189941406,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043958900496,6.306258728727698e-05,0.0009413333027623,-0.0156974233686923,0.0,0.0,0.0,-0.0079527776688337,60.0,-3.804675340652466,-0.0,-6.878112657204839e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,9.424990275874734e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,9.925037738867104e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,7.330610969802365e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,9.925011545419692e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,0.0004707978805527,291.5423583984375,294.1499938964844,285.42333984375,283.5430908203125,287.7585144042969,285.5624084472656,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043333750218,6.299028609646484e-05,0.0009413430234417,-0.0156783424317836,0.0,0.0,0.0,-0.0079491771757602,60.0,-3.816270351409912,-0.0,-6.877256453208247e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.423473966307938e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,9.923440666170792e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,7.329430809477344e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.92341447272338e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0004707221523858,291.53790283203125,294.1499938964844,285.3866577148437,283.52459716796875,287.7166748046875,285.5258483886719,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041703935712,6.280190427787602e-05,0.0009413685183972,-0.0156286247074604,0.0,0.0,0.0,-0.0079397978261113,60.0,-3.839313507080078,-0.0,-6.87502534901796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
