time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,9.423473966307938e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,9.923440666170792e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,7.329430809477344e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.92341447272338e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,0.0004707221523858,291.53790283203125,294.1499938964844,285.3866577148437,283.52459716796875,287.7166748046875,285.5258483886719,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041703935712,6.280190427787602e-05,0.0009413685183972,-0.0156286247074604,0.0,0.0,0.0,-0.0079397978261113,60.0,-3.839313507080078,-0.0,-6.87502534901796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,9.421498543815689e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,9.921359014697372e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,7.327893399633467e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,9.921333548845725e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,0.0004706234612967,291.533447265625,294.1499938964844,285.3500061035156,283.5060729980469,287.6749267578125,285.4893798828125,290.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039585176855,6.255691550904885e-05,0.0009414016385562,-0.0155639676377177,0.0,0.0,0.0,-0.007927599363029,60.0,-3.8621556758880615,-0.0,-6.872124203027853e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044250488281,0.0,0.0,9.421498543815689e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,9.921359014697372e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,7.327893399633467e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,9.921333548845725e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,0.0004706234612967,291.533447265625,294.1499938964844,285.3500061035156,283.5060729980469,287.6749267578125,285.4893798828125,290.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039585176855,6.255691550904885e-05,0.0009414016385562,-0.0155639676377177,0.0,0.0,0.0,-0.007927599363029,60.0,-3.8621556758880615,-0.0,-6.872124203027853e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,9.419726848136634e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,9.919492731569336e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.32651460566558e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,9.919467265717684e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0004705349565483,291.5302429199219,294.1499938964844,285.3236083984375,283.492431640625,287.6449279785156,285.4632263183594,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037687607109,6.233751628315076e-05,0.0009414312662556,-0.0155060645192861,0.0,0.0,0.0,-0.0079166758805513,60.0,-3.878457546234131,-0.0,-6.869526458785914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,9.418951958650724e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,9.918677096720784e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,7.325912156375125e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.918651630869137e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0004704962775576,291.52899169921875,294.1499938964844,285.3133239746094,283.48699951171875,287.6332702636719,285.4530639648437,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036858730018,6.224167736945674e-05,0.000941444246564,-0.0154807707294821,0.0,0.0,0.0,-0.007911903783679,60.0,-3.88476037979126,-0.0,-6.868391722036904e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,9.4158822321333e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.915443661157042e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,7.32352418708615e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,9.915418922901154e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,0.000470342929475,291.5245361328125,294.1499938964844,285.27667236328125,283.4669189453125,287.5917358398437,285.4168395996094,290.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033574653789,6.186195241753012e-05,0.0009414955275133,-0.0153805557638406,0.0,0.0,0.0,-0.0078929970040917,60.0,-3.907125473022461,-0.0,-6.863896828690488e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,9.4158822321333e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,9.915443661157042e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,7.32352418708615e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,9.915418922901154e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,0.000470342929475,291.5245361328125,294.1499938964844,285.27667236328125,283.4669189453125,287.5917358398437,285.4168395996094,290.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033574653789,6.186195241753012e-05,0.0009414955275133,-0.0153805557638406,0.0,0.0,0.0,-0.0078929970040917,60.0,-3.907125473022461,-0.0,-6.863896828690488e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,9.414146188646556e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,9.913614485412836e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,7.322173041757196e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,9.913589747156948e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,0.0004702562000602,291.5223083496094,294.1499938964844,285.2583312988281,283.4565124511719,287.5710144042969,285.3988037109375,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031717829406,6.16472534602508e-05,0.0009415245149284,-0.0153238931670784,0.0,0.0,0.0,-0.0078823063522577,60.0,-3.918213367462158,-0.0,-6.861356638410143e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,9.412254439666869e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,9.911622328218073e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,7.320701115531847e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,9.911597589962184e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0004701616999227,291.52008056640625,294.1499938964844,285.239990234375,283.4459228515625,287.55029296875,285.3807678222656,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029695695266,6.141344783827662e-05,0.0009415560634806,-0.0152621865272521,0.0,0.0,0.0,-0.007870664820075,60.0,-3.929233074188232,-0.0,-6.858590495539829e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,9.40798199735582e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979858398437,0.0,0.0,9.9071221484337e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,7.317377458093688e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49542236328125,0.0,0.0,9.907098137773572e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0004699483106378,291.515625,294.1499938964844,285.2033386230469,283.4240417480469,287.50897216796875,285.3448791503906,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025129886344,6.088563532102853e-05,0.0009416273678652,-0.0151228867471218,0.0,0.0,0.0,-0.0078443847596645,60.0,-3.9510340690612793,-0.0,-6.852348377606178e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,9.40798199735582e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979858398437,0.0,0.0,9.9071221484337e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,7.317377458093688e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49542236328125,0.0,0.0,9.907098137773572e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0004699483106378,291.515625,294.1499938964844,285.2033386230469,283.4240417480469,287.50897216796875,285.3448791503906,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025129886344,6.088563532102853e-05,0.0009416273678652,-0.0151228867471218,0.0,0.0,0.0,-0.0078443847596645,60.0,-3.9510340690612793,-0.0,-6.852348377606178e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,9.40328318392858e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,9.902173769660294e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,7.313722016988322e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,9.902149759000169e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0004697135882452,291.5111694335937,294.1499938964844,285.1666564941406,283.4013671875,287.4677429199219,285.3091125488281,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002011122182,6.030525764799677e-05,0.0009417058899998,-0.0149697121232748,0.0,0.0,0.0,-0.0078154876828193,60.0,-3.972634315490722,-0.0,-6.845487376949677e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,9.40328318392858e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,9.902173769660294e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,7.313722016988322e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,9.902149759000169e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0004697135882452,291.5111694335937,294.1499938964844,285.1666564941406,283.4013671875,287.4677429199219,285.3091125488281,290.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002011122182,6.030525764799677e-05,0.0009417058899998,-0.0149697121232748,0.0,0.0,0.0,-0.0078154876828193,60.0,-3.972634315490722,-0.0,-6.845487376949677e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,9.397957910550758e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.89656473393552e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,7.309579814318568e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,9.896541450871156e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,0.0004694475792348,291.5067138671875,294.1499938964844,285.1300048828125,283.3779602050781,287.4266052246094,285.2735290527344,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014423169195,5.964774391031824e-05,0.000941794598475,-0.0147961787879467,0.0,0.0,0.0,-0.0077827489003539,60.0,-3.993922710418701,-0.0,-6.837719013219612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48748779296875,0.0,0.0,9.397957910550758e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.89656473393552e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,7.309579814318568e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,9.896541450871156e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,0.0004694475792348,291.5067138671875,294.1499938964844,285.1300048828125,283.3779602050781,287.4266052246094,285.2735290527344,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014423169195,5.964774391031824e-05,0.000941794598475,-0.0147961787879467,0.0,0.0,0.0,-0.0077827489003539,60.0,-3.993922710418701,-0.0,-6.837719013219612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.392041829414666e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,9.890333603834732e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,7.304977043531835e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,9.89031104836613e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,0.0004691520298365,291.50225830078125,294.1499938964844,285.09332275390625,283.3538818359375,287.3855895996094,285.2381591796875,290.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.8917430578731e-05,0.0009418932604603,-0.0146034294739365,0.0,0.0,0.0,-0.0077463858760893,60.0,-4.014915466308594,-0.0,-6.829095156035693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.392041829414666e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,9.890333603834732e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,7.304977043531835e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,9.89031104836613e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,0.0004691520298365,291.50225830078125,294.1499938964844,285.09332275390625,283.3538818359375,287.3855895996094,285.2381591796875,290.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.8917430578731e-05,0.0009418932604603,-0.0146034294739365,0.0,0.0,0.0,-0.0077463858760893,60.0,-4.014915466308594,-0.0,-6.829095156035693e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,9.388947364641352e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,9.887075430015102e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,7.302570156753063e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,9.887052146950737e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.0004689974884968,291.5000305175781,294.1499938964844,285.07501220703125,283.34161376953125,287.3651123046875,285.22052001953125,290.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.853553011547774e-05,0.0009419448324479,-0.0145026361569762,0.0,0.0,0.0,-0.0077273705974221,60.0,-4.025331974029541,-0.0,-6.824588183462765e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,9.385675366502257e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,9.883628808893263e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.300025026779622e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,9.883605525828898e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0004688340122811,291.497802734375,294.1499938964844,285.0566711425781,283.32916259765625,287.3446655273437,285.20294189453125,290.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001310147345,5.813165262225084e-05,0.0009419993730261,-0.014396040700376,0.0,0.0,0.0,-0.0077072610147297,60.0,-4.035675048828125,-0.0,-6.819823283876758e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,9.378723189001904e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832458496094,0.0,0.0,9.87630701274611e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,7.294616807484999e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,9.876284457277508e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0004684867453761,291.4933776855469,294.1499938964844,285.0199890136719,283.30389404296875,287.3038635253906,285.1679077148437,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993889834731,5.727379539166577e-05,0.0009421152062714,-0.0141696250066161,0.0,0.0,0.0,-0.0076645468361675,60.0,-4.056137561798096,-0.0,-6.809707286947744e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,9.378723189001904e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832458496094,0.0,0.0,9.87630701274611e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,7.294616807484999e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,9.876284457277508e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0004684867453761,291.4933776855469,294.1499938964844,285.0199890136719,283.30389404296875,287.3038635253906,285.1679077148437,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993889834731,5.727379539166577e-05,0.0009421152062714,-0.0141696250066161,0.0,0.0,0.0,-0.0076645468361675,60.0,-4.056137561798096,-0.0,-6.809707286947744e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,9.371327178087084e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,9.868518100120129e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,7.288863707799464e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,9.868496272247285e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0004681173013523,291.48895263671875,294.1499938964844,284.9833374023437,283.27813720703125,287.2631225585937,285.13311767578125,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985998040065,5.636127389152534e-05,0.0009422385483048,-0.0139287803322076,0.0,0.0,0.0,-0.0076191117987036,60.0,-4.076345920562744,-0.0,-6.79895535427022e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,9.371327178087084e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,9.868518100120129e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,7.288863707799464e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,9.868496272247285e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0004681173013523,291.48895263671875,294.1499938964844,284.9833374023437,283.27813720703125,287.2631225585937,285.13311767578125,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985998040065,5.636127389152534e-05,0.0009422385483048,-0.0139287803322076,0.0,0.0,0.0,-0.0076191117987036,60.0,-4.076345920562744,-0.0,-6.79895535427022e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,9.365078585688023e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,9.861936996458098e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,7.28400336811319e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,9.861915168585256e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,0.0004678051627706,291.4853820800781,294.1499938964844,284.9540100097656,283.2572021484375,287.23065185546875,285.1054077148437,290.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997932977043,5.5590364354429767e-05,0.0009423426236025,-0.0137253096327185,0.0,0.0,0.0,-0.0075807273387908,60.0,-4.092326641082764,-0.0,-6.78987888136362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,9.36347059905529e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772644042969,0.0,0.0,9.860243881121278e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848022460937,0.0,0.0,7.282752630999312e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,9.860222053248437e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734191894531,0.0,0.0,0.0004677248361986,291.4844970703125,294.1499938964844,284.9466552734375,283.2519226074219,287.2225341796875,285.0985107421875,290.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.539199628401548e-05,0.0009423693991266,-0.0136729534715414,0.0,0.0,0.0,-0.0075708501972258,60.0,-4.096295833587647,-0.0,-6.787544037933912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,9.355245128972456e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,9.851581125985832e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,7.276354153873399e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,9.85156002570875e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0004673139483202,291.4800720214844,294.1499938964844,284.9100036621094,283.225341796875,287.1820373535156,285.06414794921875,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968838421627,5.437730578705669e-05,0.000942506478168,-0.0134051376953721,0.0,0.0,0.0,-0.007520327810198,60.0,-4.116023063659668,-0.0,-6.775608341058614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,9.355245128972456e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,9.851581125985832e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,7.276354153873399e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,9.85156002570875e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0004673139483202,291.4800720214844,294.1499938964844,284.9100036621094,283.225341796875,287.1820373535156,285.06414794921875,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968838421627,5.437730578705669e-05,0.000942506478168,-0.0134051376953721,0.0,0.0,0.0,-0.007520327810198,60.0,-4.116023063659668,-0.0,-6.775608341058614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,9.351006883662194e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,9.847118053585292e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,7.273057417478412e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,9.84709695330821e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,0.0004671022761613,291.4778747558594,294.1499938964844,284.89166259765625,283.2119140625,287.16180419921875,285.0470275878906,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964315686374,5.385456097428687e-05,0.000942577025853,-0.0132671641185879,0.0,0.0,0.0,-0.0074942992068827,60.0,-4.125809669494629,-0.0,-6.769463567479761e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,9.346684964839368e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,9.842566214501858e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,7.269695197464898e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,9.842545114224777e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46746826171875,0.0,0.0,0.0004668863548431,291.4756774902344,294.1499938964844,284.8733215332031,283.19842529296875,287.1416320800781,285.02996826171875,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959704475477,5.332140426617116e-05,0.0009426490287296,-0.0131264403462409,0.0,0.0,0.0,-0.0074677527882158,60.0,-4.135542869567871,-0.0,-6.763198712178564e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.337840310763568e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,9.83325153356418e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,7.262815779540688e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,9.8332304332871e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0004664445586968,291.47125244140625,294.1499938964844,284.836669921875,283.1712646484375,287.101318359375,284.9960327148437,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950269013643,5.2230472647352144e-05,0.0009427963523194,-0.0128384949639439,0.0,0.0,0.0,-0.0074134338647127,60.0,-4.154863834381104,-0.0,-6.750389758281018e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.337840310763568e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,9.83325153356418e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,7.262815779540688e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659118652344,0.0,0.0,9.8332304332871e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0004664445586968,291.47125244140625,294.1499938964844,284.836669921875,283.1712646484375,287.101318359375,284.9960327148437,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950269013643,5.2230472647352144e-05,0.0009427963523194,-0.0128384949639439,0.0,0.0,0.0,-0.0074134338647127,60.0,-4.154863834381104,-0.0,-6.750389758281018e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,9.328805026598276e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,9.823736036196352e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,7.255787204485387e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,9.823715663515031e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.000465993216494,291.46685791015625,294.1499938964844,284.79998779296875,283.14385986328125,287.0611572265625,284.9623718261719,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940629824995,5.111607606522739e-05,0.0009429468773305,-0.0125443525612354,0.0,0.0,0.0,-0.0073579465970396,60.0,-4.174017906188965,-0.0,-6.737317903571238e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,9.328805026598276e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,9.823736036196352e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,7.255787204485387e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,9.823715663515031e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.000465993216494,291.46685791015625,294.1499938964844,284.79998779296875,283.14385986328125,287.0611572265625,284.9623718261719,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940629824995,5.111607606522739e-05,0.0009429468773305,-0.0125443525612354,0.0,0.0,0.0,-0.0073579465970396,60.0,-4.174017906188965,-0.0,-6.737317903571238e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.319651871919632e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.81409684754908e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,7.248667679959908e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,9.81407647486776e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0004655359953176,291.46246337890625,294.1499938964844,284.7633361816406,283.1163330078125,287.02105712890625,284.92889404296875,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930864907801,4.99871930514928e-05,0.0009430993231944,-0.0122463833540678,0.0,0.0,0.0,-0.0073017380200326,60.0,-4.193049907684326,-0.0,-6.724088308374121e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.319651871919632e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.81409684754908e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,7.248667679959908e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598388671875,0.0,0.0,9.81407647486776e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0004655359953176,291.46246337890625,294.1499938964844,284.7633361816406,283.1163330078125,287.02105712890625,284.92889404296875,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930864907801,4.99871930514928e-05,0.0009430993231944,-0.0122463833540678,0.0,0.0,0.0,-0.0073017380200326,60.0,-4.193049907684326,-0.0,-6.724088308374121e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,9.310447057941929e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.804403089219704e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,7.24150741007179e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,9.804382716538385e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.0004650761839002,291.4580993652344,294.1499938964844,284.7266540527344,283.0887145996094,286.9810791015625,284.8956298828125,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921045275405,4.885196176473983e-05,0.0009432525839656,-0.0119467359036207,0.0,0.0,0.0,-0.0072452137246727,60.0,-4.211989879608154,-0.0,-6.710798317044464e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,9.310447057941929e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,9.804403089219704e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,7.24150741007179e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,9.804382716538385e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.0004650761839002,291.4580993652344,294.1499938964844,284.7266540527344,283.0887145996094,286.9810791015625,284.8956298828125,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921045275405,4.885196176473983e-05,0.0009432525839656,-0.0119467359036207,0.0,0.0,0.0,-0.0072452137246727,60.0,-4.211989879608154,-0.0,-6.710798317044464e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,9.305838466389103e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,9.799550025491044e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,7.237923273351043e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,9.799529652809724e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0004648460017051,291.4559020996094,294.1499938964844,284.7083435058594,283.07489013671875,286.96112060546875,284.87908935546875,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916130220517,4.828361852560192e-05,0.0009433293598704,-0.0117967184633016,0.0,0.0,0.0,-0.0072169150225818,60.0,-4.221434593200684,-0.0,-6.704149058123221e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,9.301256795879452e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,9.794724610401316e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,7.234358781715855e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.794704237719998e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0004646171291824,291.4537048339844,294.1499938964844,284.69000244140625,283.0610656738281,286.941162109375,284.8625793457031,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911241941154,4.771853127749637e-05,0.0009434056701138,-0.0116475597023963,0.0,0.0,0.0,-0.0071887783706188,60.0,-4.230866432189941,-0.0,-6.697541721223389e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
