time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.292193135479464e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.78517928160727e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,7.227309106383473e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,9.785159636521712e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0004641643899958,291.4493408203125,294.1499938964844,284.6533203125,283.0334167480469,286.9013671875,284.8297119140625,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901573648676,4.660077320295386e-05,0.0009435566025786,-0.0113525176420807,0.0,0.0,0.0,-0.0071331239305436,60.0,-4.249716281890869,-0.0,-6.684481235197381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.292193135479464e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.78517928160727e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,7.227309106383473e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,9.785159636521712e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,0.0004641643899958,291.4493408203125,294.1499938964844,284.6533203125,283.0334167480469,286.9013671875,284.8297119140625,290.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901573648676,4.660077320295386e-05,0.0009435566025786,-0.0113525176420807,0.0,0.0,0.0,-0.0071331239305436,60.0,-4.249716281890869,-0.0,-6.684481235197381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,9.283307736041024e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.775821672519668e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,7.22039767424576e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,9.77580202743411e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,0.0004637205274775,291.4449768066406,294.1499938964844,284.6166687011719,283.005859375,286.86163330078125,284.7970275878906,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892095113173,4.550490484689362e-05,0.0009437046246603,-0.0110632507130503,0.0,0.0,0.0,-0.0070785591378808,60.0,-4.268571853637695,-0.0,-6.671689334325492e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,9.283307736041024e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.775821672519668e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,7.22039767424576e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,9.77580202743411e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,0.0004637205274775,291.4449768066406,294.1499938964844,284.6166687011719,283.005859375,286.86163330078125,284.7970275878906,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892095113173,4.550490484689362e-05,0.0009437046246603,-0.0110632507130503,0.0,0.0,0.0,-0.0070785591378808,60.0,-4.268571853637695,-0.0,-6.671689334325492e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,9.275709453504533e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,9.76781957433559e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,7.214487413875759e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,9.767800656845792e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0004633409844245,291.441162109375,294.1499938964844,284.5844116210937,282.9817199707031,286.8267517089844,284.7684020996094,290.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883989114314,4.4567816075868905e-05,0.0009438311099074,-0.0108158932998776,0.0,0.0,0.0,-0.0070319003425538,60.0,-4.2852067947387695,-0.0,-6.660760476506766e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,9.274690091842784e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465637207031,0.0,0.0,9.766746370587498e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,7.213694334495813e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.7667274530977e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,0.0004632900818251,291.4406433105469,294.1499938964844,284.5799865722656,282.9784240722656,286.822021484375,284.7645263671875,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882901795208,4.4442123908083886e-05,0.0009438481065444,-0.0107827149331569,0.0,0.0,0.0,-0.0070256418548524,60.0,-4.287478923797607,-0.0,-6.659295337385629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,9.266450069844724e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.75806833594106e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,7.207284943433478e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,9.758049418451265e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0004628784372471,291.4363098144531,294.1499938964844,284.5433349609375,282.951171875,286.782470703125,284.732177734375,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.342581087257713e-05,0.0009439853020012,-0.0105144437402486,0.0,0.0,0.0,-0.0069750379770994,60.0,-4.306485176086426,-0.0,-6.647454142694188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,9.266450069844724e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.75806833594106e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,7.207284943433478e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,9.758049418451265e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0004628784372471,291.4363098144531,294.1499938964844,284.5433349609375,282.951171875,286.782470703125,284.732177734375,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.342581087257713e-05,0.0009439853020012,-0.0105144437402486,0.0,0.0,0.0,-0.0069750379770994,60.0,-4.306485176086426,-0.0,-6.647454142694188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,9.262411913368852e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,9.753815538715573e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,7.204143184935674e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,9.753796621225774e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0004626767185982,291.43414306640625,294.1499938964844,284.5249938964844,282.9376525878906,286.7627258300781,284.716064453125,290.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869802743196,4.292774247005582e-05,0.0009440525318495,-0.0103829689323902,0.0,0.0,0.0,-0.0069502387195825,60.0,-4.316014766693115,-0.0,-6.641654692884913e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365539550781,0.0,0.0,9.258540376322344e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.749738819664344e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,7.201132393674925e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,9.749719902174549e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,0.0004624833527486,291.4319763183594,294.1499938964844,284.50665283203125,282.9241943359375,286.7430114746094,284.6999816894531,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865673491731,4.2450265027582645e-05,0.0009441170841455,-0.0102569302543997,0.0,0.0,0.0,-0.006926464382559,60.0,-4.325583934783936,-0.0,-6.636097538148533e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,9.251199662685394e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,9.742007387103512e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,7.195422222139314e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,9.741989197209476e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0004621166444849,291.4276428222656,294.1499938964844,284.4700012207031,282.8974914550781,286.7036437988281,284.6678771972656,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857841068878,4.154478301643394e-05,0.0009442393202334,-0.010017910040915,0.0,0.0,0.0,-0.0068813790567219,60.0,-4.344871044158936,-0.0,-6.625565163176361e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,9.251199662685394e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,9.742007387103512e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,7.195422222139314e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,9.741989197209476e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.0004621166444849,291.4276428222656,294.1499938964844,284.4700012207031,282.8974914550781,286.7036437988281,284.6678771972656,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857841068878,4.154478301643394e-05,0.0009442393202334,-0.010017910040915,0.0,0.0,0.0,-0.0068813790567219,60.0,-4.344871044158936,-0.0,-6.625565163176361e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,9.244293323718011e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,9.734734339872376e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,7.190049655037001e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,9.73471614997834e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0004617716767825,291.42333984375,294.1499938964844,284.4333190917969,282.87115478515625,286.6643371582031,284.6358337402344,290.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850470814853,4.069285569130443e-05,0.0009443542221561,-0.0097930245101451,0.0,0.0,0.0,-0.0068389601074159,60.0,-4.3643107414245605,-0.0,-6.615663750153544e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,9.244293323718011e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,9.734734339872376e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,7.190049655037001e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,9.73471614997834e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0004617716767825,291.42333984375,294.1499938964844,284.4333190917969,282.87115478515625,286.6643371582031,284.6358337402344,290.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850470814853,4.069285569130443e-05,0.0009443542221561,-0.0097930245101451,0.0,0.0,0.0,-0.0068389601074159,60.0,-4.3643107414245605,-0.0,-6.615663750153544e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.238073835149407e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.728184522828089e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,7.18521187081933e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,9.728166332934052e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,0.0004614609933923,291.4190368652344,294.1499938964844,284.39666748046875,282.84521484375,286.6251220703125,284.60382080078125,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843835141509,3.992559868493117e-05,0.0009444579482078,-0.0095904888585209,0.0,0.0,0.0,-0.0068007577210664,60.0,-4.384000778198242,-0.0,-6.606752123161641e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.238073835149407e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.728184522828089e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,7.18521187081933e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,9.728166332934052e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,0.0004614609933923,291.4190368652344,294.1499938964844,284.39666748046875,282.84521484375,286.6251220703125,284.60382080078125,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843835141509,3.992559868493117e-05,0.0009444579482078,-0.0095904888585209,0.0,0.0,0.0,-0.0068007577210664,60.0,-4.384000778198242,-0.0,-6.606752123161641e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,9.232502634404228e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.72231719060801e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,7.180878310464323e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.722299728309736e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,0.0004611827316693,291.41473388671875,294.1499938964844,284.3599853515625,282.8197326660156,286.5859680175781,284.57177734375,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983788864687,3.923820622731e-05,0.0009445506730116,-0.0094090346246957,0.0,0.0,0.0,-0.006766531150788,60.0,-4.403955936431885,-0.0,-6.598773438781791e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,9.232502634404228e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.72231719060801e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,7.180878310464323e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.722299728309736e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,0.0004611827316693,291.41473388671875,294.1499938964844,284.3599853515625,282.8197326660156,286.5859680175781,284.57177734375,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983788864687,3.923820622731e-05,0.0009445506730116,-0.0094090346246957,0.0,0.0,0.0,-0.006766531150788,60.0,-4.403955936431885,-0.0,-6.598773438781791e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,9.229958232026549e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,9.719637455418706e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,7.178899249993265e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,9.719619993120432e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0004610556061379,291.41259765625,294.1499938964844,284.3416748046875,282.80718994140625,286.56640625,284.5557556152344,290.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835172677412,3.8924201362533495e-05,0.0009445931063964,-0.0093261450529098,0.0,0.0,0.0,-0.0067508965730667,60.0,-4.41403341293335,-0.0,-6.59513048617555e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,9.227637929143384e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,9.717194188851865e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,7.177094084909186e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,9.717176726553588e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.000460939714685,291.41046142578125,294.1499938964844,284.3233337402344,282.7947692871094,286.546875,284.5397033691406,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832696523517,3.863783786073327e-05,0.0009446317562833,-0.0092505505308508,0.0,0.0,0.0,-0.0067366380244493,60.0,-4.424195289611816,-0.0,-6.591809409428606e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,9.2235735792201e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,9.71291374298744e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,7.173932681325823e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,9.712896280689164e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,0.0004607366863638,291.4061889648437,294.1499938964844,284.2866516113281,282.7703857421875,286.5078430175781,284.5074768066406,290.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828355396166,3.813610237557441e-05,0.0009446994517929,-0.009118104353547,0.0,0.0,0.0,-0.0067116557620465,60.0,-4.444766521453857,-0.0,-6.585991485508202e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,9.2235735792201e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,9.71291374298744e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,7.173932681325823e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,9.712896280689164e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,0.0004607366863638,291.4061889648437,294.1499938964844,284.2866516113281,282.7703857421875,286.5078430175781,284.5074768066406,290.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828355396166,3.813610237557441e-05,0.0009446994517929,-0.009118104353547,0.0,0.0,0.0,-0.0067116557620465,60.0,-4.444766521453857,-0.0,-6.585991485508202e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,9.22028921195306e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,9.709454025141896e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,7.171377365011722e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,9.709437290439382e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0004605726280715,291.40191650390625,294.1499938964844,284.25,282.74658203125,286.4688720703125,284.4750671386719,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.7730424082838e-05,0.0009447541669942,-0.0090110134333372,0.0,0.0,0.0,-0.0066914558410644,60.0,-4.465676307678223,-0.0,-6.581289824225679e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,9.22028921195306e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,9.709454025141896e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,7.171377365011722e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,9.709437290439382e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,0.0004605726280715,291.40191650390625,294.1499938964844,284.25,282.74658203125,286.4688720703125,284.4750671386719,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.7730424082838e-05,0.0009447541669942,-0.0090110134333372,0.0,0.0,0.0,-0.0066914558410644,60.0,-4.465676307678223,-0.0,-6.581289824225679e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.217789192916824e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.706820856081322e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.16943250154145e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,9.706804121378808e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.412109375,0.0,0.0,0.000460447743535,291.3978271484375,294.1499938964844,284.2148132324219,282.7247009277344,286.4314880371094,284.4437866210937,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982217490673,3.742146145668812e-05,0.0009447959600947,-0.0089294547215104,0.0,0.0,0.0,-0.0066760727204382,60.0,-4.486069679260254,-0.0,-6.577710109922918e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,9.217693150276318e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,9.706719720270483e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,7.169357559178025e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.706702985567972e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,0.0004604429122991,291.39764404296875,294.1499938964844,284.2133483886719,282.72381591796875,286.429931640625,284.4424743652344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822071297094,3.740954343811609e-05,0.0009447975899092,-0.0089263087138533,0.0,0.0,0.0,-0.0066754794679582,60.0,-4.486924171447754,-0.0,-6.577571554089445e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.21553000807762e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,9.704441617941484e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,7.167674630181864e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,9.704424883238973e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0004603348788805,291.3934020996094,294.1499938964844,284.1766662597656,282.70233154296875,286.3910522460937,284.4095764160156,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819756960496,3.714210106409155e-05,0.0009448336204513,-0.008855708874762,0.0,0.0,0.0,-0.006662162952125,60.0,-4.508429527282715,-0.0,-6.574473587761531e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.21553000807762e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,9.704441617941484e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,7.167674630181864e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,9.704424883238973e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0004603348788805,291.3934020996094,294.1499938964844,284.1766662597656,282.70233154296875,286.3910522460937,284.4095764160156,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819756960496,3.714210106409155e-05,0.0009448336204513,-0.008855708874762,0.0,0.0,0.0,-0.006662162952125,60.0,-4.508429527282715,-0.0,-6.574473587761531e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.214552846970037e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,9.703412069939076e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,7.166914292611182e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.703395335236564e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0004602860717568,291.39129638671875,294.1499938964844,284.1583251953125,282.6920471191406,286.37164306640625,284.39306640625,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818711550906,3.702121830428951e-05,0.0009448499768041,-0.0088237980380654,0.0,0.0,0.0,-0.0066561438143253,60.0,-4.519239902496338,-0.0,-6.573073818572085e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,9.21370374271646e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,9.702517854748294e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,7.166254363255575e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.702501847641544e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0004602436674758,291.38916015625,294.1499938964844,284.1400146484375,282.6820373535156,286.35223388671875,284.37646484375,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817803511396,3.691613528644666e-05,0.0009448641794733,-0.0087960585951805,0.0,0.0,0.0,-0.0066509121097624,60.0,-4.53009843826294,-0.0,-6.571856658865728e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,9.212271106662227e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,9.701008093543352e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,7.165138958953321e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,9.7009920864366e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0004601721011567,291.3849182128906,294.1499938964844,284.10333251953125,282.6628112792969,286.3134460449219,284.3431091308594,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816267993301,3.6738612834597006e-05,0.0009448881610296,-0.008749196305871,0.0,0.0,0.0,-0.0066420729272067,60.0,-4.551947116851807,-0.0,-6.56980176927391e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,9.212271106662227e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,9.701008093543352e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,7.165138958953321e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,9.7009920864366e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0004601721011567,291.3849182128906,294.1499938964844,284.10333251953125,282.6628112792969,286.3134460449219,284.3431091308594,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816267993301,3.6738612834597006e-05,0.0009448881610296,-0.008749196305871,0.0,0.0,0.0,-0.0066420729272067,60.0,-4.551947116851807,-0.0,-6.56980176927391e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.211185533786193e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.699865040602162e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,7.164294220274314e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,9.699849033495413e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0004601178516168,291.3807067871094,294.1499938964844,284.0666809082031,282.6445617675781,286.2746887207031,284.3094177246094,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815101511776,3.660390939330682e-05,0.0009449062636122,-0.008713636547327,0.0,0.0,0.0,-0.0066353655420243,60.0,-4.573969841003418,-0.0,-6.568242127968915e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.211185533786193e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.699865040602162e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,7.164294220274314e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,9.699849033495413e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0004601178516168,291.3807067871094,294.1499938964844,284.0666809082031,282.6445617675781,286.2746887207031,284.3094177246094,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815101511776,3.660390939330682e-05,0.0009449062636122,-0.008713636547327,0.0,0.0,0.0,-0.0066353655420243,60.0,-4.573969841003418,-0.0,-6.568242127968915e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.210366260958835e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.69900138443336e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.16365611879155e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,9.698985377326608e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0004600769316311,291.37646484375,294.1499938964844,284.0299987792969,282.627197265625,286.2359924316406,284.2755432128906,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981422024779,3.6501980503089726e-05,0.0009449200006201,-0.0086867306381464,0.0,0.0,0.0,-0.006630290299654,60.0,-4.5961198806762695,-0.0,-6.567061916484819e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.210366260958835e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.69900138443336e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.16365611879155e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,9.698985377326608e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0004600769316311,291.37646484375,294.1499938964844,284.0299987792969,282.627197265625,286.2359924316406,284.2755432128906,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981422024779,3.6501980503089726e-05,0.0009449200006201,-0.0086867306381464,0.0,0.0,0.0,-0.006630290299654,60.0,-4.5961198806762695,-0.0,-6.567061916484819e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,9.209851123159753e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,9.69845859799534e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,7.163255213527009e-05,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.69844259088859e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,0.000460051203845,291.37225341796875,294.1499938964844,283.99334716796875,282.6106262207031,286.19732666015625,284.2413635253906,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813663782551,3.643761374405585e-05,0.0009449287317693,-0.0086697386577725,0.0,0.0,0.0,-0.0066270856186747,60.0,-4.618409633636475,-0.0,-6.566317267697741e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,9.209851123159753e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,9.69845859799534e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,7.163255213527009e-05,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.69844259088859e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929138183594,0.0,0.0,0.000460051203845,291.37225341796875,294.1499938964844,283.99334716796875,282.6106262207031,286.19732666015625,284.2413635253906,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813663782551,3.643761374405585e-05,0.0009449287317693,-0.0086697386577725,0.0,0.0,0.0,-0.0066270856186747,60.0,-4.618409633636475,-0.0,-6.566317267697741e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,9.209688869304956e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,9.698286885395646e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,7.163128611864522e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.698271605884656e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39129638671875,0.0,0.0,0.0004600430838763,291.3701477050781,294.1499938964844,283.9750061035156,282.6025695800781,286.1780090332031,284.22418212890625,290.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813486831262,3.641712464741431e-05,0.000944931525737,-0.0086643295362591,0.0,0.0,0.0,-0.0066260653547942,60.0,-4.629605293273926,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
