time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,9.209584095515312e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,9.698177018435672e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,7.163047848735005e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,9.698161738924682e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004600378742907,291.3680725097656,294.1499938964844,283.9566650390625,282.5946960449219,286.15869140625,284.2069091796875,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813371580094,3.640380964498036e-05,0.0009449333301745,-0.0086608147248625,0.0,0.0,0.0,-0.0066254022531211,60.0,-4.6408281326293945,-0.0,-6.565925758650337e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,9.209557174472138e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,9.698147914605217e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.163026020862162e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.698132635094224e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0004600365064106,291.3638610839844,294.1499938964844,283.9200134277344,282.5793762207031,286.1200866699219,284.1722106933594,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813334327191,3.63995204679668e-05,0.0009449339122511,-0.0086596822366118,0.0,0.0,0.0,-0.0066251885145902,60.0,-4.663360595703125,-0.0,-6.565876020658834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,9.209557174472138e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,9.698147914605217e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,7.163026020862162e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.698132635094224e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0004600365064106,291.3638610839844,294.1499938964844,283.9200134277344,282.5793762207031,286.1200866699219,284.1722106933594,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813334327191,3.63995204679668e-05,0.0009449339122511,-0.0086596822366118,0.0,0.0,0.0,-0.0066251885145902,60.0,-4.663360595703125,-0.0,-6.565876020658834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,9.209739073412492e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.698339272290468e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,7.163167174439877e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,9.698323992779478e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0004600456159096,291.35968017578125,294.1499938964844,283.8833312988281,282.56451416015625,286.08154296875,284.13720703125,290.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813519427552,3.642101364675909e-05,0.0009449309436604,-0.0086653567850589,0.0,0.0,0.0,-0.0066262586042284,60.0,-4.6860032081604,-0.0,-6.56612471061635e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,9.209739073412492e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.698339272290468e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,7.163167174439877e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,9.698323992779478e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0004600456159096,291.35968017578125,294.1499938964844,283.8833312988281,282.56451416015625,286.08154296875,284.13720703125,290.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813519427552,3.642101364675909e-05,0.0009449309436604,-0.0086653567850589,0.0,0.0,0.0,-0.0066262586042284,60.0,-4.6860032081604,-0.0,-6.56612471061635e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.210078860633077e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,9.698696521809325e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,7.163430564105511e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.698681242298336e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0004600625834427,291.3554992675781,294.1499938964844,283.8466796875,282.5500183105469,286.0429992675781,284.1019897460937,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813873330131,3.646196637419053e-05,0.0009449254139326,-0.0086761666461825,0.0,0.0,0.0,-0.0066282977350056,60.0,-4.708724021911621,-0.0,-6.566598642621102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,9.210078860633077e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,9.698696521809325e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,7.163430564105511e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.698681242298336e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0004600625834427,291.3554992675781,294.1499938964844,283.8466796875,282.5500183105469,286.0429992675781,284.1019897460937,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813873330131,3.646196637419053e-05,0.0009449254139326,-0.0086761666461825,0.0,0.0,0.0,-0.0066282977350056,60.0,-4.708724021911621,-0.0,-6.566598642621102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,9.210596181219444e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,9.699240763438866e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,7.163832924561575e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.699225483927876e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0004600883985403,291.351318359375,294.1499938964844,283.8099975585937,282.5357971191406,286.0045166015625,284.0664978027344,290.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814416989684,3.652479063021019e-05,0.0009449169738218,-0.0086927507072687,0.0,0.0,0.0,-0.0066314260475337,60.0,-4.731530666351318,-0.0,-6.56732623838252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,9.210596181219444e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,9.699240763438866e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,7.163832924561575e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778381347656,0.0,0.0,9.699225483927876e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0004600883985403,291.351318359375,294.1499938964844,283.8099975585937,282.5357971191406,286.0045166015625,284.0664978027344,290.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814416989684,3.652479063021019e-05,0.0009449169738218,-0.0086927507072687,0.0,0.0,0.0,-0.0066314260475337,60.0,-4.731530666351318,-0.0,-6.56732623838252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,9.210890129907055e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,9.699549991637468e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,7.16406138963066e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.376220703125,0.0,0.0,9.69953543972224e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0004601030959747,291.3492431640625,294.1499938964844,283.7916564941406,282.5287780761719,285.9852600097656,284.0486755371094,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981472665444,3.656059197965078e-05,0.0009449121425859,-0.0087022017687559,0.0,0.0,0.0,-0.0066332085989415,60.0,-4.742955207824707,-0.0,-6.56774048479747e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,9.211227006744592e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,9.69990433077328e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,7.16432259650901e-05,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,9.699889778858052e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,0.0004601199179887,291.3471374511719,294.1499938964844,283.7733459472656,282.52178955078125,285.9660339355469,284.03082275390625,290.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815081721171,3.660162110463716e-05,0.0009449066128581,-0.0087130330502986,0.0,0.0,0.0,-0.0066352514550089,60.0,-4.754397392272949,-0.0,-6.568215127344956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,9.211982251144946e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,9.700698865344748e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,7.164909766288474e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,9.70068431342952e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.000460157636553,291.3429870605469,294.1499938964844,283.7366638183594,282.50787353515625,285.9275817871094,283.9949035644531,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815879166126,3.669376746984199e-05,0.0009448941564187,-0.0087373573333024,0.0,0.0,0.0,-0.0066398396156728,60.0,-4.777326583862305,-0.0,-6.569282362534068e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,9.211982251144946e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,9.700698865344748e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,7.164909766288474e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,9.70068431342952e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.000460157636553,291.3429870605469,294.1499938964844,283.7366638183594,282.50787353515625,285.9275817871094,283.9949035644531,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815879166126,3.669376746984199e-05,0.0009448941564187,-0.0087373573333024,0.0,0.0,0.0,-0.0066398396156728,60.0,-4.777326583862305,-0.0,-6.569282362534068e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.212821896653622e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,9.701582894194873e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.165562419686466e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,9.701569069875404e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,0.0004601996042765,291.3388366699219,294.1499938964844,283.70001220703125,282.4939270019531,285.88916015625,283.95880126953125,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.67963730241172e-05,0.0009448803029954,-0.0087644439190626,0.0,0.0,0.0,-0.0066449483856558,60.0,-4.800302505493164,-0.0,-6.57047038998826e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.212821896653622e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,9.701582894194873e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.165562419686466e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,9.701569069875404e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,0.0004601996042765,291.3388366699219,294.1499938964844,283.70001220703125,282.4939270019531,285.88916015625,283.95880126953125,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.67963730241172e-05,0.0009448803029954,-0.0087644439190626,0.0,0.0,0.0,-0.0066449483856558,60.0,-4.800302505493164,-0.0,-6.57047038998826e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,9.213729936163872e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,9.702538227429612e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,7.166268187575042e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.702524403110148e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0004602449480444,291.3346862792969,294.1499938964844,283.663330078125,282.4798889160156,285.85076904296875,283.9224853515625,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817726677283,3.690736048156396e-05,0.0009448652854189,-0.0087937423959374,0.0,0.0,0.0,-0.0066504748538136,60.0,-4.8233137130737305,-0.0,-6.571755051254513e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,9.213729936163872e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,9.702538227429612e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,7.166268187575042e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.702524403110148e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0004602449480444,291.3346862792969,294.1499938964844,283.663330078125,282.4798889160156,285.85076904296875,283.9224853515625,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817726677283,3.690736048156396e-05,0.0009448652854189,-0.0087937423959374,0.0,0.0,0.0,-0.0066504748538136,60.0,-4.8233137130737305,-0.0,-6.571755051254513e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.214682359015568e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,9.703540854388848e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,7.167008880060166e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.70352703006938e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,0.0004602925037033,291.3305358886719,294.1499938964844,283.6266784667969,282.46563720703125,285.8124084472656,283.885986328125,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818733669817,3.702384128700942e-05,0.0009448495693504,-0.0088244909420609,0.0,0.0,0.0,-0.0066562741994857,60.0,-4.846347808837891,-0.0,-6.573104371909724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.214682359015568e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,9.703540854388848e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,7.167008880060166e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.70352703006938e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,0.0004602925037033,291.3305358886719,294.1499938964844,283.6266784667969,282.46563720703125,285.8124084472656,283.885986328125,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818733669817,3.702384128700942e-05,0.0009448495693504,-0.0088244909420609,0.0,0.0,0.0,-0.0066562741994857,60.0,-4.846347808837891,-0.0,-6.573104371909724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,9.215169120579958e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,9.704053081804886e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.167387229856104e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,9.70403925748542e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,0.0004603168345056,291.3284606933594,294.1499938964844,283.6083374023437,282.4584350585937,285.7932434082031,283.8677062988281,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819249389693,3.708338408614509e-05,0.0009448415366932,-0.0088402088731527,0.0,0.0,0.0,-0.006659239064902,60.0,-4.857870578765869,-0.0,-6.57379359836341e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,9.215658792527393e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.704568947199732e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,7.167767762439325e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,9.704555122880264e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.000460341310827,291.326416015625,294.1499938964844,283.5899963378906,282.4511413574219,285.7740783691406,283.849365234375,290.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819767437875,3.7143341614864767e-05,0.0009448334458284,-0.0088560367003083,0.0,0.0,0.0,-0.0066622244194149,60.0,-4.869394779205322,-0.0,-6.574488509158982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.2166374088265e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.7055992227979e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,7.168528100010008e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,9.705585398478432e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0004603901761583,291.3222961425781,294.1499938964844,283.5533447265625,282.43621826171875,285.7357788085937,283.8125915527344,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820803534239,3.7263042031554505e-05,0.0009448172640986,-0.0088876346126198,0.0,0.0,0.0,-0.0066681844182312,60.0,-4.892441749572754,-0.0,-6.57587477803645e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.2166374088265e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.7055992227979e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,7.168528100010008e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,9.705585398478432e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0004603901761583,291.3222961425781,294.1499938964844,283.5533447265625,282.43621826171875,285.7357788085937,283.8125915527344,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820803534239,3.7263042031554505e-05,0.0009448172640986,-0.0088876346126198,0.0,0.0,0.0,-0.0066681844182312,60.0,-4.892441749572754,-0.0,-6.57587477803645e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.217598562827334e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,9.706610580906272e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,7.169275340856984e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,9.706597484182566e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0004604381974786,291.31817626953125,294.1499938964844,283.51666259765625,282.4208374023437,285.6974792480469,283.77569580078125,290.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821819839999,3.738063242053613e-05,0.0009448013734072,-0.0089186765253543,0.0,0.0,0.0,-0.0066740391775965,60.0,-4.915478229522705,-0.0,-6.577236888460902e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.217598562827334e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,9.706610580906272e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,7.169275340856984e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,9.706597484182566e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0004604381974786,291.31817626953125,294.1499938964844,283.51666259765625,282.4208374023437,285.6974792480469,283.77569580078125,290.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821819839999,3.738063242053613e-05,0.0009448013734072,-0.0089186765253543,0.0,0.0,0.0,-0.0066740391775965,60.0,-4.915478229522705,-0.0,-6.577236888460902e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,9.218520426657052e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,9.707581193652004e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,7.169992022681981e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,9.707567369332536e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0004604842397384,291.3140563964844,294.1499938964844,283.4800109863281,282.4049072265625,285.6592102050781,283.7387084960937,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822795400395,3.749338065972552e-05,0.0009447861812077,-0.0089484397321939,0.0,0.0,0.0,-0.0066796531900763,60.0,-4.938492774963379,-0.0,-6.578542866009229e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,9.218520426657052e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,9.707581193652004e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,7.169992022681981e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,9.707567369332536e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0004604842397384,291.3140563964844,294.1499938964844,283.4800109863281,282.4049072265625,285.6592102050781,283.7387084960937,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822795400395,3.749338065972552e-05,0.0009447861812077,-0.0089484397321939,0.0,0.0,0.0,-0.0066796531900763,60.0,-4.938492774963379,-0.0,-6.578542866009229e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,9.21938190003857e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.708487777970733e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,7.170662138378248e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,9.708474681247026e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0004605272843036,291.3099365234375,294.1499938964844,283.4433288574219,282.3883361816406,285.6209716796875,283.70166015625,290.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823706932365,3.759876199183054e-05,0.0009447719203308,-0.0089762583374977,0.0,0.0,0.0,-0.0066849002614617,60.0,-4.961472988128662,-0.0,-6.579764288972001e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438415527344,0.0,0.0,9.21938190003857e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.708487777970733e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,7.170662138378248e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,9.708474681247026e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,0.0004605272843036,291.3099365234375,294.1499938964844,283.4433288574219,282.3883361816406,285.6209716796875,283.70166015625,290.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823706932365,3.759876199183054e-05,0.0009447719203308,-0.0089762583374977,0.0,0.0,0.0,-0.0066849002614617,60.0,-4.961472988128662,-0.0,-6.579764288972001e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,9.21978644328192e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.70891342149116e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,7.17097645974718e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,9.708901052363216e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.000460547482362,291.3078918457031,294.1499938964844,283.42498779296875,282.3797607421875,285.60186767578125,283.68310546875,290.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824134176597,3.764818757190369e-05,0.0009447652846574,-0.0089893052354455,0.0,0.0,0.0,-0.0066873612813651,60.0,-4.972947120666504,-0.0,-6.580336986417025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,9.220164793077856e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,9.709311416372655e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,7.171270408434793e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.709299047244711e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0004605663707479,291.30584716796875,294.1499938964844,283.4066772460937,282.3710021972656,285.582763671875,283.6645202636719,290.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824534645304,3.769438626477495e-05,0.00094475899823,-0.00900150090456,0.0,0.0,0.0,-0.0066896616481244,60.0,-4.984407901763916,-0.0,-6.580872025097051e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,9.220834908774124e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,9.710017184261233e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,7.171791366999969e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.710004087537528e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0004605998692568,291.3017578125,294.1499938964844,283.3699951171875,282.35284423828125,285.5445556640625,283.6273803710937,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825241286307,3.777617894229479e-05,0.0009447479969821,-0.0090230926871299,0.0,0.0,0.0,-0.0066937343217432,60.0,-5.007280349731445,-0.0,-6.581819889106555e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372497558594,0.0,0.0,9.220834908774124e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,9.710017184261233e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,7.171791366999969e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.710004087537528e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0004605998692568,291.3017578125,294.1499938964844,283.3699951171875,282.35284423828125,285.5445556640625,283.6273803710937,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825241286307,3.777617894229479e-05,0.0009447479969821,-0.0090230926871299,0.0,0.0,0.0,-0.0066937343217432,60.0,-5.007280349731445,-0.0,-6.581819889106555e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,9.22137187444605e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,9.710582526167856e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.172208279371262e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.710569429444148e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0004606266738846,291.29766845703125,294.1499938964844,283.3333435058594,282.333740234375,285.50640869140625,283.5902099609375,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825807064771,3.7841571611352265e-05,0.0009447392076253,-0.0090403547510504,0.0,0.0,0.0,-0.0066969902254641,60.0,-5.030071258544922,-0.0,-6.582578038205611e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,9.22137187444605e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,9.710582526167856e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.172208279371262e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.710569429444148e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0004606266738846,291.29766845703125,294.1499938964844,283.3333435058594,282.333740234375,285.50640869140625,283.5902099609375,290.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825807064771,3.7841571611352265e-05,0.0009447392076253,-0.0090403547510504,0.0,0.0,0.0,-0.0066969902254641,60.0,-5.030071258544922,-0.0,-6.582578038205611e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.221780783263966e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,9.711012535262852e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.172526238719001e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,9.711000166134907e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0004606471047736,291.2936096191406,294.1499938964844,283.2966613769531,282.31365966796875,285.46826171875,283.5530700683594,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826237801462,3.789122274611145e-05,0.0009447325137443,-0.009053461253643,0.0,0.0,0.0,-0.0066994628868997,60.0,-5.052788734436035,-0.0,-6.583152867278842e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.221780783263966e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,9.711012535262852e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.172526238719001e-05,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,9.711000166134907e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0004606471047736,291.2936096191406,294.1499938964844,283.2966613769531,282.31365966796875,285.46826171875,283.5530700683594,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826237801462,3.789122274611145e-05,0.0009447325137443,-0.009053461253643,0.0,0.0,0.0,-0.0066994628868997,60.0,-5.052788734436035,-0.0,-6.583152867278842e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.221984510077164e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,9.71122644841671e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,7.172684126999229e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.711214079288766e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0004606572620104,291.28955078125,294.1499938964844,283.260009765625,282.29248046875,285.4301452636719,283.51593017578125,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826447349041,3.791550261666998e-05,0.0009447291959077,-0.0090598706156015,0.0,0.0,0.0,-0.0067006712779402,60.0,-5.075392246246338,-0.0,-6.583434242202203e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,9.221984510077164e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,9.71122644841671e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,7.172684126999229e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.711214079288766e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0004606572620104,291.28955078125,294.1499938964844,283.260009765625,282.29248046875,285.4301452636719,283.51593017578125,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826447349041,3.791550261666998e-05,0.0009447291959077,-0.0090598706156015,0.0,0.0,0.0,-0.0067006712779402,60.0,-5.075392246246338,-0.0,-6.583434242202203e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
