time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,9.222043445333838e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,9.71128829405643e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,7.172729965532199e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,9.711275924928486e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0004606602306012,291.2875061035156,294.1499938964844,283.2416687011719,282.2814636230469,285.4110717773437,283.49737548828125,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826506720855,3.792243296629749e-05,0.0009447282645851,-0.009061699733138,0.0,0.0,0.0,-0.0067010167986154,60.0,-5.086662769317627,-0.0,-6.583514533531344e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.22202307265252e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,9.711266466183588e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,7.172713958425447e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.711254097055644e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0004606591828633,291.28546142578125,294.1499938964844,283.22332763671875,282.2701110839844,285.3920288085937,283.4788513183594,290.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826481109485,3.791950803133659e-05,0.0009447286720387,-0.0090609276667237,0.0,0.0,0.0,-0.0067008710466325,60.0,-5.097898960113525,-0.0,-6.583481138022762e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,9.221791697200388e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,9.711022721603511e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,7.172533514676616e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,9.71101108007133e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0004606476577464,291.28143310546875,294.1499938964844,283.1866760253906,282.2464904785156,285.3539733886719,283.4418640136719,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826229652389,3.789033144130372e-05,0.0009447326301597,-0.0090532256290316,0.0,0.0,0.0,-0.0066994181834161,60.0,-5.120254993438721,-0.0,-6.58314291968054e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,9.221791697200388e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,9.711022721603511e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,7.172533514676616e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,9.71101108007133e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0004606476577464,291.28143310546875,294.1499938964844,283.1866760253906,282.2464904785156,285.3539733886719,283.4418640136719,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826229652389,3.789033144130372e-05,0.0009447326301597,-0.0090532256290316,0.0,0.0,0.0,-0.0066994181834161,60.0,-5.120254993438721,-0.0,-6.58314291968054e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173522949219,0.0,0.0,9.221329673891888e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,9.710535960039124e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,7.172174082370475e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.71052431850694e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0004606245784088,291.2773742675781,294.1499938964844,283.1499938964844,282.22149658203125,285.31591796875,283.4049377441406,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825731394812,3.783272404689342e-05,0.0009447404299862,-0.0090380189940333,0.0,0.0,0.0,-0.0066965501755476,60.0,-5.142459392547607,-0.0,-6.582475009508927e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173522949219,0.0,0.0,9.221329673891888e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,9.710535960039124e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,7.172174082370475e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,9.71052431850694e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0004606245784088,291.2773742675781,294.1499938964844,283.1499938964844,282.22149658203125,285.31591796875,283.4049377441406,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825731394812,3.783272404689342e-05,0.0009447404299862,-0.0090380189940333,0.0,0.0,0.0,-0.0066965501755476,60.0,-5.142459392547607,-0.0,-6.582475009508927e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.220702486345544e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.709875303087756e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,7.171685865614563e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.709863661555572e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,0.0004605932335834,291.2733459472656,294.1499938964844,283.11334228515625,282.1949462890625,285.2779235839844,283.3681640625,290.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825056185945,3.7754733057226986e-05,0.0009447509073652,-0.0090174311771988,0.0,0.0,0.0,-0.0066926665604114,60.0,-5.164541244506836,-0.0,-6.58157119914904e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.220702486345544e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.709875303087756e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,7.171685865614563e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,9.709863661555572e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,0.0004605932335834,291.2733459472656,294.1499938964844,283.11334228515625,282.1949462890625,285.2779235839844,283.3681640625,290.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825056185945,3.7754733057226986e-05,0.0009447509073652,-0.0090174311771988,0.0,0.0,0.0,-0.0066926665604114,60.0,-5.164541244506836,-0.0,-6.58157119914904e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,9.22014078241773e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,9.709283040137962e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,7.171248580561951e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,9.70927139860578e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0004605651774909,291.2693176269531,294.1499938964844,283.07666015625,282.1667175292969,285.23992919921875,283.3314819335937,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824451990425,3.768483657040633e-05,0.0009447603370063,-0.0089989798143506,0.0,0.0,0.0,-0.0066891862079501,60.0,-5.186580657958984,-0.0,-6.580761180430272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,9.22014078241773e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,9.709283040137962e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,7.171248580561951e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,9.70927139860578e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0004605651774909,291.2693176269531,294.1499938964844,283.07666015625,282.1667175292969,285.23992919921875,283.3314819335937,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824451990425,3.768483657040633e-05,0.0009447603370063,-0.0089989798143506,0.0,0.0,0.0,-0.0066891862079501,60.0,-5.186580657958984,-0.0,-6.580761180430272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,9.21988976188004e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,9.709018195280804e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,7.171052857302129e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,9.709006553748624e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,0.00046055263374,291.2673034667969,294.1499938964844,283.0583190917969,282.1520080566406,285.220947265625,283.3131408691406,290.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824180742725,3.765351357287727e-05,0.0009447645861655,-0.0089907115325331,0.0,0.0,0.0,-0.0066876267082989,60.0,-5.197600364685059,-0.0,-6.580398803635036e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,9.219691128237172e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,9.708809375297278e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,7.170898607000709e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.708798461360856e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,0.0004605427384376,291.2652893066406,294.1499938964844,283.0400085449219,282.1369323730469,285.20196533203125,283.2948303222656,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823966538533,3.762876804103144e-05,0.0009447679040022,-0.0089841792359948,0.0,0.0,0.0,-0.0066863945685327,60.0,-5.208634376525879,-0.0,-6.580111744369789e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,9.219454659614712e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,9.708559809951112e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,7.17071452527307e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,9.708548168418928e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0004605308931786,291.2612609863281,294.1499938964844,283.0033264160156,282.1056823730469,285.1640014648437,283.2582397460937,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823708096519,3.759890023502521e-05,0.0009447719203308,-0.0089762946590781,0.0,0.0,0.0,-0.006684907246381,60.0,-5.230764865875244,-0.0,-6.579765710057472e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,9.219454659614712e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,9.708559809951112e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,7.17071452527307e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,9.708548168418928e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0004605308931786,291.2612609863281,294.1499938964844,283.0033264160156,282.1056823730469,285.1640014648437,283.2582397460937,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823708096519,3.759890023502521e-05,0.0009447719203308,-0.0089762946590781,0.0,0.0,0.0,-0.006684907246381,60.0,-5.230764865875244,-0.0,-6.579765710057472e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,9.219441562891006e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.708545985631643e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.17070433893241e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.708535071695223e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.0004605302528943,291.2572631835937,294.1499938964844,282.9666748046875,282.0731506347656,285.1260986328125,283.2216491699219,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823688305914,3.759665924008005e-05,0.0009447722113691,-0.0089757032692432,0.0,0.0,0.0,-0.006684795487672,60.0,-5.252996444702148,-0.0,-6.579739419976249e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,9.219441562891006e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.708545985631643e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.17070433893241e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.708535071695223e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.0004605302528943,291.2572631835937,294.1499938964844,282.9666748046875,282.0731506347656,285.1260986328125,283.2216491699219,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823688305914,3.759665924008005e-05,0.0009447722113691,-0.0089757032692432,0.0,0.0,0.0,-0.006684795487672,60.0,-5.252996444702148,-0.0,-6.579739419976249e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.219667117577046e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,9.708783181849868e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,7.17087896191515e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.708772267913446e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0004605415451806,291.25323486328125,294.1499938964844,282.92999267578125,282.0393981933594,285.08819580078125,283.1849975585937,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823923464864,3.762378037208691e-05,0.0009447685442864,-0.0089828623458743,0.0,0.0,0.0,-0.0066861459054052,60.0,-5.275338649749756,-0.0,-6.580054190408191e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.219667117577046e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,9.708783181849868e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,7.17087896191515e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.708772267913446e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0004605415451806,291.25323486328125,294.1499938964844,282.92999267578125,282.0393981933594,285.08819580078125,283.1849975585937,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823923464864,3.762378037208691e-05,0.0009447685442864,-0.0089828623458743,0.0,0.0,0.0,-0.0066861459054052,60.0,-5.275338649749756,-0.0,-6.580054190408191e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,9.22014587558806e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.709286678116769e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,7.171250763349235e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.709275764180347e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0004605654394254,291.2492370605469,294.1499938964844,282.8933410644531,282.0045471191406,285.0503234863281,283.1483154296875,290.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824427543208,3.768207170651294e-05,0.0009447606862522,-0.0089982496574521,0.0,0.0,0.0,-0.006689048372209,60.0,-5.297808170318604,-0.0,-6.580729206007163e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,9.22014587558806e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.709286678116769e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,7.171250763349235e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.709275764180347e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0004605654394254,291.2492370605469,294.1499938964844,282.8933410644531,282.0045471191406,285.0503234863281,283.1483154296875,290.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824427543208,3.768207170651294e-05,0.0009447606862522,-0.0089982496574521,0.0,0.0,0.0,-0.006689048372209,60.0,-5.297808170318604,-0.0,-6.580729206007163e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.22045364859514e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.7096104582306e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,7.171490142354742e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,9.70960027188994e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,0.0004605808062478,291.24725341796875,294.1499938964844,282.875,281.9867553710937,285.0313720703125,283.12994384765625,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824752341955,3.771967021748424e-05,0.0009447556221857,-0.0090081747621297,0.0,0.0,0.0,-0.0066909207962453,60.0,-5.30908203125,-0.0,-6.581164768704184e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,9.220819629263131e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,9.709996083984151e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,7.171774632297456e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,9.70998517004773e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.0004605990834534,291.2452697753906,294.1499938964844,282.8566589355469,281.9687194824219,285.012451171875,283.1115417480469,290.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825140004977,3.776441371883266e-05,0.000944749568589,-0.0090199867263436,0.0,0.0,0.0,-0.0066931485198438,60.0,-5.320384979248047,-0.0,-6.581683464901289e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.221651998814195e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,9.7108721092809e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,7.172421464929357e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,9.710861195344478e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0004606406437233,291.24127197265625,294.1499938964844,282.82000732421875,281.9320373535156,284.974609375,283.07470703125,290.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.786628076341003e-05,0.000944735831581,-0.009046877734363,0.0,0.0,0.0,-0.0066982205025851,60.0,-5.343059062957764,-0.0,-6.582864386928122e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.221651998814195e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,9.7108721092809e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,7.172421464929357e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,9.710861195344478e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875671386719,0.0,0.0,0.0004606406437233,291.24127197265625,294.1499938964844,282.82000732421875,281.9320373535156,284.974609375,283.07470703125,290.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.786628076341003e-05,0.000944735831581,-0.009046877734363,0.0,0.0,0.0,-0.0066982205025851,60.0,-5.343059062957764,-0.0,-6.582864386928122e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.222538210451604e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,9.711804887047036e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,7.17311049811542e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.711793973110616e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0004606849397532,291.2373046875,294.1499938964844,282.7833251953125,281.8946228027344,284.9367980957031,283.0377502441406,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826959576457,3.797482713707723e-05,0.0009447211632505,-0.0090755308046936,0.0,0.0,0.0,-0.0067036249674856,60.0,-5.365781307220459,-0.0,-6.584122047570419e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.222538210451604e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,9.711804887047036e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,7.17311049811542e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.711793973110616e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0004606849397532,291.2373046875,294.1499938964844,282.7833251953125,281.8946228027344,284.9367980957031,283.0377502441406,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826959576457,3.797482713707723e-05,0.0009447211632505,-0.0090755308046936,0.0,0.0,0.0,-0.0067036249674856,60.0,-5.365781307220459,-0.0,-6.584122047570419e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,9.223358938470484e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,9.71266854321584e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,7.173748599598184e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,9.71265835687518e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0004607259470503,291.2333068847656,294.1499938964844,282.7466735839844,281.8565368652344,284.89898681640625,283.0007019042969,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827829198911,3.807532266364433e-05,0.0009447076008655,-0.0091020595282316,0.0,0.0,0.0,-0.006708628963679,60.0,-5.388487815856934,-0.0,-6.585287337657064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,9.223358938470484e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,9.71266854321584e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,7.173748599598184e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,9.71265835687518e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0004607259470503,291.2333068847656,294.1499938964844,282.7466735839844,281.8565368652344,284.89898681640625,283.0007019042969,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827829198911,3.807532266364433e-05,0.0009447076008655,-0.0091020595282316,0.0,0.0,0.0,-0.006708628963679,60.0,-5.388487815856934,-0.0,-6.585287337657064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.224051609635352e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,9.713397594168782e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,7.174287020461634e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.713387407828122e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0004607605224009,291.2293395996094,294.1499938964844,282.7099914550781,281.81793212890625,284.8611755371094,282.9636535644531,290.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828562615439,3.8159989344421774e-05,0.0009446962503716,-0.0091244103386998,0.0,0.0,0.0,-0.0067128450609743,60.0,-5.411142349243164,-0.0,-6.586268597175149e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.224051609635352e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,9.713397594168782e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,7.174287020461634e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.713387407828122e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0004607605224009,291.2293395996094,294.1499938964844,282.7099914550781,281.81793212890625,284.8611755371094,282.9636535644531,290.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828562615439,3.8159989344421774e-05,0.0009446962503716,-0.0091244103386998,0.0,0.0,0.0,-0.0067128450609743,60.0,-5.411142349243164,-0.0,-6.586268597175149e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,9.224288078257814e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.713646431919189e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,7.174470374593511e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,9.713636245578527e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0004607723094522,291.22735595703125,294.1499938964844,282.6916809082031,281.7984619140625,284.84228515625,282.9450988769531,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828810580074,3.818879849859513e-05,0.0009446922922506,-0.0091320145875215,0.0,0.0,0.0,-0.0067142792977392,60.0,-5.422421932220459,-0.0,-6.586602552260956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.224428504239768e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27587890625,0.0,0.0,9.713794861454517e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,7.174580241553485e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,9.713784675113855e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0004607793525792,291.2253723144531,294.1499938964844,282.67333984375,281.7789306640625,284.82342529296875,282.92657470703125,290.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828958427533,3.8205846067285165e-05,0.0009446899639442,-0.009136514738202,0.0,0.0,0.0,-0.0067151277326047,60.0,-5.433653831481934,-0.0,-6.586800083141497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,9.224347013514488e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.713708277558908e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,7.17451621312648e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.713698091218248e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.000460775278043,291.221435546875,294.1499938964844,282.6366577148437,281.7395935058594,284.78564453125,282.8895263671875,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8195194065338e-05,0.0009446914191357,-0.0091337030753493,0.0,0.0,0.0,-0.0067145978100597,60.0,-5.4559245109558105,-0.0,-6.586676448705475e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,9.224347013514488e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.713708277558908e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,7.17451621312648e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.713698091218248e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.000460775278043,291.221435546875,294.1499938964844,282.6366577148437,281.7395935058594,284.78564453125,282.8895263671875,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8195194065338e-05,0.0009446914191357,-0.0091337030753493,0.0,0.0,0.0,-0.0067145978100597,60.0,-5.4559245109558105,-0.0,-6.586676448705475e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,9.223783854395152e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.71311455941759e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,7.174077472882345e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,9.713105100672692e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,0.0004607471346389,291.21746826171875,294.1499938964844,282.6000061035156,281.7000732421875,284.7479248046875,282.8526306152344,290.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828261099755,3.812518116319552e-05,0.0009447009651921,-0.0091152219101786,0.0,0.0,0.0,-0.0067111123353242,60.0,-5.477921009063721,-0.0,-6.585865008901237e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,9.223783854395152e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.71311455941759e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,7.174077472882345e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,9.713105100672692e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,0.0004607471346389,291.21746826171875,294.1499938964844,282.6000061035156,281.7000732421875,284.7479248046875,282.8526306152344,290.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828261099755,3.812518116319552e-05,0.0009447009651921,-0.0091152219101786,0.0,0.0,0.0,-0.0067111123353242,60.0,-5.477921009063721,-0.0,-6.585865008901237e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,9.222592052537948e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,9.711859456729144e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.173150515882298e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,9.711849997984244e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0004606876173056,291.2135314941406,294.1499938964844,282.5633239746094,281.6604919433594,284.710205078125,282.8158874511719,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826986351981,3.797781391767785e-05,0.0009447208722122,-0.0090763196349143,0.0,0.0,0.0,-0.0067037744447588,60.0,-5.4995622634887695,-0.0,-6.58415686416447e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,9.222592052537948e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,9.711859456729144e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.173150515882298e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,9.711849997984244e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0004606876173056,291.2135314941406,294.1499938964844,282.5633239746094,281.6604919433594,284.710205078125,282.8158874511719,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826986351981,3.797781391767785e-05,0.0009447208722122,-0.0090763196349143,0.0,0.0,0.0,-0.0067037744447588,60.0,-5.4995622634887695,-0.0,-6.58415686416447e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,9.220799984177576e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.709972073324025e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.171756442403421e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.709962614579126e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,0.0004605980939231,291.2095947265625,294.1499938964844,282.52667236328125,281.62091064453125,284.6725158691406,282.77935791015625,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982507248409,3.7756446545245126e-05,0.0009447508491575,-0.0090178837999701,0.0,0.0,0.0,-0.0066927527077496,60.0,-5.520847320556641,-0.0,-6.58159109434564e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
