time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,9.220799984177576e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.709972073324025e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.171756442403421e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.709962614579126e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,0.0004605980939231,291.2095947265625,294.1499938964844,282.52667236328125,281.62091064453125,284.6725158691406,282.77935791015625,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982507248409,3.7756446545245126e-05,0.0009447508491575,-0.0090178837999701,0.0,0.0,0.0,-0.0066927527077496,60.0,-5.520847320556641,-0.0,-6.58159109434564e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.21965911402367e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,9.708770812721924e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,7.170869503170252e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,9.708761353977025e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,0.0004605411086231,291.2076416015625,294.1499938964844,282.5083312988281,281.6011657714844,284.6536865234375,282.7611999511719,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823853615671,3.761565676541068e-05,0.0009447697666473,-0.0089807184413075,0.0,0.0,0.0,-0.0066857421770691,60.0,-5.531336307525635,-0.0,-6.579959688224335e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,9.218352352036165e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,9.70739420154132e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,7.169852324295789e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,9.70738474279642e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572021484375,0.0,0.0,0.0004604758287314,291.2056579589844,294.1499938964844,282.489990234375,281.5814514160156,284.6348571777344,282.7431030273437,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822458960115,3.7454366974998266e-05,0.0009447915363125,-0.0089381402358412,0.0,0.0,0.0,-0.0066777113825082,60.0,-5.541722297668457,-0.0,-6.578090960829286e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.215244790539144e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.70412147580646e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,7.167435251176357e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.70411201706156e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0004603206180036,291.2017517089844,294.1499938964844,282.4533386230469,281.542236328125,284.59722900390625,282.7072448730469,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981914345175,3.707098585437052e-05,0.0009448433411307,-0.0088369352743029,0.0,0.0,0.0,-0.0066586225293576,60.0,-5.562161445617676,-0.0,-6.573650068730785e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.215244790539144e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.70412147580646e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,7.167435251176357e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.70411201706156e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0004603206180036,291.2017517089844,294.1499938964844,282.4533386230469,281.542236328125,284.59722900390625,282.7072448730469,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981914345175,3.707098585437052e-05,0.0009448433411307,-0.0088369352743029,0.0,0.0,0.0,-0.0066586225293576,60.0,-5.562161445617676,-0.0,-6.573650068730785e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.211715223500504e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.700404916657136e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,7.164690032368526e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.700395457912236e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0004601443069986,291.19781494140625,294.1499938964844,282.4166564941406,281.5033874511719,284.55963134765625,282.67169189453125,290.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815378580242,3.663564712041989e-05,0.0009449022472836,-0.0087220147252082,0.0,0.0,0.0,-0.006636946927756,60.0,-5.582303047180176,-0.0,-6.568609478563303e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.211715223500504e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.700404916657136e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,7.164690032368526e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,9.700395457912236e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0004601443069986,291.19781494140625,294.1499938964844,282.4166564941406,281.5033874511719,284.55963134765625,282.67169189453125,290.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815378580242,3.663564712041989e-05,0.0009449022472836,-0.0087220147252082,0.0,0.0,0.0,-0.006636946927756,60.0,-5.582303047180176,-0.0,-6.568609478563303e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.207688708556816e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.696164488559587e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.16155773261562e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.69615502981469e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,0.0004599431704264,291.19390869140625,294.1499938964844,282.3800048828125,281.4649658203125,284.5220642089844,282.6365661621094,290.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811082854866,3.613905573729426e-05,0.0009449691860936,-0.0085909245535731,0.0,0.0,0.0,-0.0066122203134,60.0,-5.602097511291504,-0.0,-6.56286189837374e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,9.207688708556816e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.696164488559587e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.16155773261562e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.69615502981469e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,0.0004599431704264,291.19390869140625,294.1499938964844,282.3800048828125,281.4649658203125,284.5220642089844,282.6365661621094,290.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811082854866,3.613905573729426e-05,0.0009449691860936,-0.0085909245535731,0.0,0.0,0.0,-0.0066122203134,60.0,-5.602097511291504,-0.0,-6.56286189837374e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,9.203372610500082e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.691618470242248e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,7.158200605772436e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.69160973909311e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0004597275692503,291.19000244140625,294.1499938964844,282.34332275390625,281.4271240234375,284.4845275878906,282.601806640625,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806479793041,3.560680488590151e-05,0.0009450411307625,-0.0084504196420311,0.0,0.0,0.0,-0.006585719063878,60.0,-5.621635437011719,-0.0,-6.556703624482907e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,9.203372610500082e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.691618470242248e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,7.158200605772436e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,9.69160973909311e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0004597275692503,291.19000244140625,294.1499938964844,282.34332275390625,281.4271240234375,284.4845275878906,282.601806640625,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806479793041,3.560680488590151e-05,0.0009450411307625,-0.0084504196420311,0.0,0.0,0.0,-0.006585719063878,60.0,-5.621635437011719,-0.0,-6.556703624482907e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,9.201133798342198e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.689261059975252e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,7.156459469115362e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,9.689252328826116e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0004596157523337,291.18804931640625,294.1499938964844,282.32501220703125,281.408447265625,284.4657592773437,282.5845947265625,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804090950638,3.533078051987104e-05,0.0009450783836655,-0.0083775538951158,0.0,0.0,0.0,-0.0065719755366444,60.0,-5.631335735321045,-0.0,-6.553511866513875e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.198858606396244e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.6868650871329e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,7.154689228627831e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,9.686856355983764e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0004595021018758,291.18609619140625,294.1499938964844,282.3066711425781,281.38995361328125,284.447021484375,282.56744384765625,290.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801664855331,3.5050223232246935e-05,0.0009451162186451,-0.0083034913986921,0.0,0.0,0.0,-0.0065580061636865,60.0,-5.64099645614624,-0.0,-6.550267528382392e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.194271842716262e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.682033851277085e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,7.151121099013835e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,9.682025120127946e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0004592729383148,291.1822204589844,294.1499938964844,282.2699890136719,281.353515625,284.4095458984375,282.5334167480469,290.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796771919354,3.448459392529912e-05,0.0009451926453039,-0.0081541743129491,0.0,0.0,0.0,-0.0065298425033688,60.0,-5.660238265991211,-0.0,-6.543730535213399e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.194271842716262e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.682033851277085e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,7.151121099013835e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,9.682025120127946e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,0.0004592729383148,291.1822204589844,294.1499938964844,282.2699890136719,281.353515625,284.4095458984375,282.5334167480469,290.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796771919354,3.448459392529912e-05,0.0009451926453039,-0.0081541743129491,0.0,0.0,0.0,-0.0065298425033688,60.0,-5.660238265991211,-0.0,-6.543730535213399e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,9.18972073122859e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.67724117799662e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,7.147581345634535e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,9.677232446847484e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0004590456082951,291.1783142089844,294.1499938964844,282.2333374023437,281.3179931640625,284.37213134765625,282.499755859375,290.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791918564587,3.392344297026284e-05,0.0009452683734707,-0.0080060390755534,0.0,0.0,0.0,-0.0065019018948078,60.0,-5.679435253143311,-0.0,-6.537247543292325e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,9.18972073122859e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.67724117799662e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,7.147581345634535e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,9.677232446847484e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0004590456082951,291.1783142089844,294.1499938964844,282.2333374023437,281.3179931640625,284.37213134765625,282.499755859375,290.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791918564587,3.392344297026284e-05,0.0009452683734707,-0.0080060390755534,0.0,0.0,0.0,-0.0065019018948078,60.0,-5.679435253143311,-0.0,-6.537247543292325e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.185260569211096e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.672545274952428e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,7.144112896639854e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.67253654380329e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0004588228475768,291.1744384765625,294.1499938964844,282.1966552734375,281.2834167480469,284.334716796875,282.46636962890625,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787161834537,3.3373555197613314e-05,0.0009453425882384,-0.0078608766198158,0.0,0.0,0.0,-0.0064745224080979,60.0,-5.698635578155518,-0.0,-6.530898133405573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.185260569211096e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.672545274952428e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,7.144112896639854e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.67253654380329e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0004588228475768,291.1744384765625,294.1499938964844,282.1966552734375,281.2834167480469,284.334716796875,282.46636962890625,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787161834537,3.3373555197613314e-05,0.0009453425882384,-0.0078608766198158,0.0,0.0,0.0,-0.0064745224080979,60.0,-5.698635578155518,-0.0,-6.530898133405573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.18102014111355e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.66807856457308e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.140813977457583e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.668070561019704e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0004586110007949,291.1705627441406,294.1499938964844,282.1600036621094,281.2499389648437,284.2973327636719,282.4332275390625,290.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782637935131,3.2850603020051494e-05,0.0009454132523387,-0.0077228243462741,0.0,0.0,0.0,-0.0064484840258955,60.0,-5.717908382415772,-0.0,-6.524862783408025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.18102014111355e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.66807856457308e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.140813977457583e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.668070561019704e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0004586110007949,291.1705627441406,294.1499938964844,282.1600036621094,281.2499389648437,284.2973327636719,282.4332275390625,290.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782637935131,3.2850603020051494e-05,0.0009454132523387,-0.0077228243462741,0.0,0.0,0.0,-0.0064484840258955,60.0,-5.717908382415772,-0.0,-6.524862783408025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.178956679534168e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.665905963629484e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,7.139208901207894e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,9.665897232480349e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,0.0004585079150274,291.16864013671875,294.1499938964844,282.14166259765625,281.233642578125,284.2786560058594,282.416748046875,290.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780437685549,3.2596170058241114e-05,0.0009454475948587,-0.0076556573621928,0.0,0.0,0.0,-0.0064358157105743,60.0,-5.7275710105896,-0.0,-6.5219275313666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.176986350212246e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.66383086051792e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,7.137676584534347e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.663822856964543e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0004584095149766,291.1667175292969,294.1499938964844,282.1233215332031,281.2176513671875,284.2599792480469,282.4002990722656,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977833638899,3.2353229471482337e-05,0.0009454804239794,-0.0075915232300758,0.0,0.0,0.0,-0.0064237192273139,60.0,-5.737268447875977,-0.0,-6.519125150816762e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.173287253361195e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.659935312811284e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,7.134798943297938e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.65992730925791e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.000458224734757,291.162841796875,294.1499938964844,282.086669921875,281.1866455078125,284.22265625,282.36749267578125,290.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774391073733,3.1897077860776335e-05,0.0009455420076847,-0.0074711055494844,0.0,0.0,0.0,-0.0064010065980255,60.0,-5.756788730621338,-0.0,-6.513865713486666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.173287253361195e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.659935312811284e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,7.134798943297938e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.65992730925791e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.000458224734757,291.162841796875,294.1499938964844,282.086669921875,281.1866455078125,284.22265625,282.36749267578125,290.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774391073733,3.1897077860776335e-05,0.0009455420076847,-0.0074711055494844,0.0,0.0,0.0,-0.0064010065980255,60.0,-5.756788730621338,-0.0,-6.513865713486666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.170022531179713e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.656496695242822e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,7.132259634090587e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.656488691689448e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004580616368912,291.15899658203125,294.1499938964844,282.04998779296875,281.1570129394531,284.18536376953125,282.3348083496094,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770906763151,3.1494364520767704e-05,0.0009455963154323,-0.0073647936806082,0.0,0.0,0.0,-0.0063809547573328,60.0,-5.776525020599365,-0.0,-6.509223737793945e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.170022531179713e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.656496695242822e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,7.132259634090587e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.656488691689448e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004580616368912,291.15899658203125,294.1499938964844,282.04998779296875,281.1570129394531,284.18536376953125,282.3348083496094,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770906763151,3.1494364520767704e-05,0.0009455963154323,-0.0073647936806082,0.0,0.0,0.0,-0.0063809547573328,60.0,-5.776525020599365,-0.0,-6.509223737793945e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.167558164335789e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.653902088757604e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,7.13034241925925e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.653894085204227e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0004579385567922,291.1551513671875,294.1499938964844,282.0133361816406,281.1287536621094,284.1481018066406,282.3021240234375,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768276941031,3.119035318377428e-05,0.0009456373518332,-0.007284537423402,0.0,0.0,0.0,-0.0063658175058662,60.0,-5.796587467193604,-0.0,-6.505720762106648e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.167558164335789e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.653902088757604e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,7.13034241925925e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.653894085204227e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0004579385567922,291.1551513671875,294.1499938964844,282.0133361816406,281.1287536621094,284.1481018066406,282.3021240234375,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768276941031,3.119035318377428e-05,0.0009456373518332,-0.007284537423402,0.0,0.0,0.0,-0.0063658175058662,60.0,-5.796587467193604,-0.0,-6.505720762106648e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.166906238533556e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.653214510763064e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.129835285013542e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.653206507209688e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0004579059605021,291.1513061523437,294.1499938964844,281.9766540527344,281.1016845703125,284.11083984375,282.2691650390625,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767576120793,3.1109499104786664e-05,0.0009456481784582,-0.0072631929069757,0.0,0.0,0.0,-0.0063617909327149,60.0,-5.817553043365479,-0.0,-6.504789240580068e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.166906238533556e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.653214510763064e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.129835285013542e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.653206507209688e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0004579059605021,291.1513061523437,294.1499938964844,281.9766540527344,281.1016845703125,284.11083984375,282.2691650390625,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767576120793,3.1109499104786664e-05,0.0009456481784582,-0.0072631929069757,0.0,0.0,0.0,-0.0063617909327149,60.0,-5.817553043365479,-0.0,-6.504789240580068e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.167099779006094e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.653418965172024e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,7.129985897336155e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.653410961618648e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0004579156520776,291.1493835449219,294.1499938964844,281.9583435058594,281.08856201171875,284.0921936035156,282.2525329589844,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767782175913,3.1133138691075146e-05,0.0009456450352445,-0.0072694332338869,0.0,0.0,0.0,-0.0063629685901105,60.0,-5.828369140625,-0.0,-6.505061378447864e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.16771896299906e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.654070163378492e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.130466838134453e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.654062159825116e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004579465603455,291.1474609375,294.1499938964844,281.94000244140625,281.07568359375,284.0735778808594,282.2357788085937,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768438758328,3.1209143344312906e-05,0.0009456347324885,-0.0072894981130957,0.0,0.0,0.0,-0.0063667525537312,60.0,-5.839433670043945,-0.0,-6.505936767098319e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.170097473543136e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.656575275585055e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.13231711415574e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.65656727203168e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004580653912853,291.14361572265625,294.1499938964844,281.9033203125,281.0506591796875,284.0363464355469,282.2016906738281,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770968463271,3.150170232402161e-05,0.0009455952094867,-0.0073667299002408,0.0,0.0,0.0,-0.0063813193701207,60.0,-5.862316608428955,-0.0,-6.509308292379501e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.170097473543136e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.656575275585055e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.13231711415574e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.65656727203168e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004580653912853,291.14361572265625,294.1499938964844,281.9033203125,281.0506591796875,284.0363464355469,282.2016906738281,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770968463271,3.150170232402161e-05,0.0009455952094867,-0.0073667299002408,0.0,0.0,0.0,-0.0063813193701207,60.0,-5.862316608428955,-0.0,-6.509308292379501e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.173717990051956e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.660387877374887e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.135132909752429e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.660379873821512e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004582462715916,291.1397705078125,294.1499938964844,281.8666687011719,281.0265197753906,283.99908447265625,282.1668701171875,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774821810424,3.19472819683142e-05,0.00094553490635,-0.0074843587353825,0.0,0.0,0.0,-0.0064035048708319,60.0,-5.8860182762146,-0.0,-6.514444095273575e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.173717990051956e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.660387877374887e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.135132909752429e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.660379873821512e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004582462715916,291.1397705078125,294.1499938964844,281.8666687011719,281.0265197753906,283.99908447265625,282.1668701171875,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774821810424,3.19472819683142e-05,0.00094553490635,-0.0074843587353825,0.0,0.0,0.0,-0.0064035048708319,60.0,-5.8860182762146,-0.0,-6.514444095273575e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.178601612802596e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.665529796620832e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.138930959627032e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.665521793067457e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004584901907946,291.13592529296875,294.1499938964844,281.8299865722656,281.00311279296875,283.9618225097656,282.1310729980469,290.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780020918697,3.2548359740758315e-05,0.0009454537066631,-0.0076430356130003,0.0,0.0,0.0,-0.0064334329217672,60.0,-5.910618305206299,-0.0,-6.52137615020365e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.178601612802596e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.665529796620832e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.138930959627032e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.665521793067457e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004584901907946,291.13592529296875,294.1499938964844,281.8299865722656,281.00311279296875,283.9618225097656,282.1310729980469,290.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780020918697,3.2548359740758315e-05,0.0009454537066631,-0.0076430356130003,0.0,0.0,0.0,-0.0064334329217672,60.0,-5.910618305206299,-0.0,-6.52137615020365e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
