time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.1846777650062e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.671927546150982e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.143655966501683e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.671920270193368e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004587936855386,291.1321105957031,294.1499938964844,281.7933349609375,280.9803771972656,283.9245300292969,282.0942077636719,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786490118131,3.32963936671149e-05,0.0009453526581637,-0.0078405076637864,0.0,0.0,0.0,-0.0064706788398325,60.0,-5.936023235321045,-0.0,-6.530007823357664e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.1846777650062e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.671927546150982e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.143655966501683e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.671920270193368e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004587936855386,291.1321105957031,294.1499938964844,281.7933349609375,280.9803771972656,283.9245300292969,282.0942077636719,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786490118131,3.32963936671149e-05,0.0009453526581637,-0.0078405076637864,0.0,0.0,0.0,-0.0064706788398325,60.0,-5.936023235321045,-0.0,-6.530007823357664e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.18806326808408e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.675493492977694e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.146289863158017e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.675485489424318e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004589628370013,291.13018798828125,294.1499938964844,281.7749938964844,280.96923828125,283.9059143066406,282.0754089355469,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790096664801,3.371326602064073e-05,0.0009452964295633,-0.0079505564644932,0.0,0.0,0.0,-0.0064914356917142,60.0,-5.948977470397949,-0.0,-6.534820329306967e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.191751450998709e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.679376671556383e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.149158045649529e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.679369395598768e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004591470351442,291.1282653808594,294.1499938964844,281.75665283203125,280.9582214355469,283.88726806640625,282.05633544921875,290.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794024517759,3.416733670746908e-05,0.0009452350786887,-0.0080704241991043,0.0,0.0,0.0,-0.0065140444785356,60.0,-5.962120056152344,-0.0,-6.540064845239614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.199887426802889e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.687944111647084e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,7.155485945986584e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.68793683568947e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004595534701365,291.1244201660156,294.1499938964844,281.7200012207031,280.9364929199219,283.8499450683594,282.0173034667969,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802689310163,3.5169148759450763e-05,0.0009450998040847,-0.0083348862826824,0.0,0.0,0.0,-0.0065639256499707,60.0,-5.988951683044434,-0.0,-6.551642428576089e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.199887426802889e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.687944111647084e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,7.155485945986584e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.68793683568947e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004595534701365,291.1244201660156,294.1499938964844,281.7200012207031,280.9364929199219,283.8499450683594,282.0173034667969,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802689310163,3.5169148759450763e-05,0.0009450998040847,-0.0083348862826824,0.0,0.0,0.0,-0.0065639256499707,60.0,-5.988951683044434,-0.0,-6.551642428576089e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.20883467188105e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.697365021565928e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.162443944253027e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.697358473204076e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.000460000388557,291.1205749511719,294.1499938964844,281.6833190917969,280.91510009765625,283.8125915527344,281.97723388671875,290.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812217904254,3.627085970947519e-05,0.0009449509088881,-0.0086257187649607,0.0,0.0,0.0,-0.0066187805496156,60.0,-6.016389846801758,-0.0,-6.564386723084682e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.20883467188105e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.697365021565928e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.162443944253027e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.697358473204076e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.000460000388557,291.1205749511719,294.1499938964844,281.6833190917969,280.91510009765625,283.8125915527344,281.97723388671875,290.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812217904254,3.627085970947519e-05,0.0009449509088881,-0.0086257187649607,0.0,0.0,0.0,-0.0066187805496156,60.0,-6.016389846801758,-0.0,-6.564386723084682e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.218606282956898e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.707655408419669e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.170044409576803e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.707648132462054e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004604885180015,291.1167297363281,294.1499938964844,281.64666748046875,280.8939514160156,283.7752380371094,281.93603515625,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822626598179,3.747421578736976e-05,0.0009447884513065,-0.0089433807879686,0.0,0.0,0.0,-0.0066786976531147,60.0,-6.044437408447266,-0.0,-6.578321176675672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.218606282956898e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.707655408419669e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.170044409576803e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.707648132462054e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004604885180015,291.1167297363281,294.1499938964844,281.64666748046875,280.8939514160156,283.7752380371094,281.93603515625,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822626598179,3.747421578736976e-05,0.0009447884513065,-0.0089433807879686,0.0,0.0,0.0,-0.0066786976531147,60.0,-6.044437408447266,-0.0,-6.578321176675672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.223904635291548e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.713234612718225e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.174165511969477e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.713228064356372e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004607531882356,291.11474609375,294.1499938964844,281.6275939941406,280.88299560546875,283.7557983398437,281.9142761230469,290.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828270412981,3.812667637248524e-05,0.0009447003249078,-0.0091156167909502,0.0,0.0,0.0,-0.0067111845128238,60.0,-6.059199333190918,-0.0,-6.585882061926895e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.22897961572744e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.718578803585842e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.178112718975171e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.71857225522399e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004610066825989,291.1128845214844,294.1499938964844,281.6099853515625,280.8729248046875,283.73785400390625,281.8939819335937,290.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833675576373,3.875164475175552e-05,0.0009446158655919,-0.0092805940657854,0.0,0.0,0.0,-0.0067423018626868,60.0,-6.0729498863220215,-0.0,-6.593128887288914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.234390017809346e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.724276605993508e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.182320405263454e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.724269330035896e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004612769407685,291.1109924316406,294.1499938964844,281.5916748046875,280.8624572753906,283.7191467285156,281.8725891113281,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839439298957,3.941792238038033e-05,0.0009445259929634,-0.0094564752653241,0.0,0.0,0.0,-0.0067754769697785,60.0,-6.087380886077881,-0.0,-6.600858881711248e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.239924111170694e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.730103920446707e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.186624861788005e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.730096644489096e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004615533689502,291.10906982421875,294.1499938964844,281.5733337402344,280.8519592285156,283.700439453125,281.8510437011719,290.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845333406701,4.0099395846482366e-05,0.0009444339666515,-0.0096363676711916,0.0,0.0,0.0,-0.006809408776462,60.0,-6.101914405822754,-0.0,-6.6087700645312e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.251292794942856e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.742075053509323e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.19546660548076e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.742068505147472e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004621212719939,291.1051940917969,294.1499938964844,281.5366516113281,280.8309326171875,283.6629638671875,281.8073425292969,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857442928478,4.149947199039161e-05,0.0009442448499612,-0.0100059490650892,0.0,0.0,0.0,-0.0068791201338171,60.0,-6.131253719329834,-0.0,-6.625038651009163e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.251292794942856e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.742075053509323e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.19546660548076e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.742068505147472e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004621212719939,291.1051940917969,294.1499938964844,281.5366516113281,280.8309326171875,283.6629638671875,281.8073425292969,290.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857442928478,4.149947199039161e-05,0.0009442448499612,-0.0100059490650892,0.0,0.0,0.0,-0.0068791201338171,60.0,-6.131253719329834,-0.0,-6.625038651009163e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.262915409635752e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.754313941812144e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.204506255220622e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.75430739345029e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004627018352039,291.1013488769531,294.1499938964844,281.5,280.80975341796875,283.62548828125,281.7630615234375,290.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869823697954,4.293078382033855e-05,0.0009440515423193,-0.0103837726637721,0.0,0.0,0.0,-0.0069503867998719,60.0,-6.160861492156982,-0.0,-6.641690220021701e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.262915409635752e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.754313941812144e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.204506255220622e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.75430739345029e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004627018352039,291.1013488769531,294.1499938964844,281.5,280.80975341796875,283.62548828125,281.7630615234375,290.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869823697954,4.293078382033855e-05,0.0009440515423193,-0.0103837726637721,0.0,0.0,0.0,-0.0069503867998719,60.0,-6.160861492156982,-0.0,-6.641690220021701e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.274670446757229e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.766693256096914e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.213649223558605e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.7666859801393e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004632890340872,291.0975036621094,294.1499938964844,281.4633483886719,280.7882995605469,283.58795166015625,281.7183837890625,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988234532997,4.437848838279024e-05,0.000943856080994,-0.0107659175992012,0.0,0.0,0.0,-0.0070224702358245,60.0,-6.19063663482666,-0.0,-6.658553530769495e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.274670446757229e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.766693256096914e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.213649223558605e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.7666859801393e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004632890340872,291.0975036621094,294.1499938964844,281.4633483886719,280.7882995605469,283.58795166015625,281.7183837890625,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988234532997,4.437848838279024e-05,0.000943856080994,-0.0107659175992012,0.0,0.0,0.0,-0.0070224702358245,60.0,-6.19063663482666,-0.0,-6.658553530769495e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.286382555728778e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.779026004252957e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.222757994895801e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.779019455891104e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004638740501832,291.0936584472656,294.1499938964844,281.4266662597656,280.7665100097656,283.5504150390625,281.6734313964844,290.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989482156001,4.5820816012565047e-05,0.0009436613181605,-0.0111466404050588,0.0,0.0,0.0,-0.007094285916537,60.0,-6.220489978790283,-0.0,-6.675375630038617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.286382555728778e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.779026004252957e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.222757994895801e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.779019455891104e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004638740501832,291.0936584472656,294.1499938964844,281.4266662597656,280.7665100097656,283.5504150390625,281.6734313964844,290.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989482156001,4.5820816012565047e-05,0.0009436613181605,-0.0111466404050588,0.0,0.0,0.0,-0.007094285916537,60.0,-6.220489978790283,-0.0,-6.675375630038617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.292228060076012e-05,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.785181464394554e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,7.227304740808904e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.785174916032702e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004641660489141,291.0917053222656,294.1499938964844,281.4083251953125,280.75543212890625,283.5316162109375,281.6509094238281,290.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901048615574,4.654070653486997e-05,0.0009435641113668,-0.0113366628065705,0.0,0.0,0.0,-0.0071301297284662,60.0,-6.235429286956787,-0.0,-6.683779929517186e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.297975338995455e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.791233605938032e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.231775089167058e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.79122705757618e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0004644531582016,291.0897827148437,294.1499938964844,281.3900146484375,280.7442321777344,283.5128173828125,281.6283569335937,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907170897349,4.724851896753535e-05,0.0009434685343876,-0.0115234963595867,0.0,0.0,0.0,-0.0071653728373348,60.0,-6.250349521636963,-0.0,-6.692048515333229e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.30919632082805e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.803049033507703e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.24050187272951e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.803042485145852e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004650136397685,291.0859375,294.1499938964844,281.35333251953125,280.7214050292969,283.4752197265625,281.5833435058594,290.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919123258441,4.863034337176941e-05,0.0009432819206267,-0.0118882395327091,0.0,0.0,0.0,-0.0072341756895184,60.0,-6.2800822257995605,-0.0,-6.70820483605894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.30919632082805e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.803049033507703e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.24050187272951e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.803042485145852e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004650136397685,291.0859375,294.1499938964844,281.35333251953125,280.7214050292969,283.4752197265625,281.5833435058594,290.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919123258441,4.863034337176941e-05,0.0009432819206267,-0.0118882395327091,0.0,0.0,0.0,-0.0072341756895184,60.0,-6.2800822257995605,-0.0,-6.70820483605894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.319929085904732e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.814351506065576e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.248849578900263e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.814345685299486e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004655497905332,291.0820617675781,294.1499938964844,281.3166809082031,280.6979675292969,283.4375915527344,281.5384826660156,290.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930556407198,4.995216295355931e-05,0.0009431034559383,-0.0122371381148695,0.0,0.0,0.0,-0.0072999908588826,60.0,-6.30958366394043,-0.0,-6.723678325215587e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.319929085904732e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.814351506065576e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.248849578900263e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.814345685299486e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004655497905332,291.0820617675781,294.1499938964844,281.3166809082031,280.6979675292969,283.4375915527344,281.5384826660156,290.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930556407198,4.995216295355931e-05,0.0009431034559383,-0.0122371381148695,0.0,0.0,0.0,-0.0072999908588826,60.0,-6.30958366394043,-0.0,-6.723678325215587e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.330012835562228e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.824970038607717e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.256692333612591e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.824963490245864e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004660534905269,291.07818603515625,294.1499938964844,281.2799987792969,280.6737365722656,283.3999328613281,281.493896484375,290.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994129688479,5.119394700159319e-05,0.0009429357596673,-0.0125649077817797,0.0,0.0,0.0,-0.0073618213646113,60.0,-6.338753700256348,-0.0,-6.73823095098669e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.330012835562228e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.824970038607717e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.256692333612591e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.824963490245864e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004660534905269,291.07818603515625,294.1499938964844,281.2799987792969,280.6737365722656,283.3999328613281,281.493896484375,290.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994129688479,5.119394700159319e-05,0.0009429357596673,-0.0125649077817797,0.0,0.0,0.0,-0.0073618213646113,60.0,-6.338753700256348,-0.0,-6.73823095098669e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.335688810097054e-05,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.830946510192008e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.261106657097116e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.830940689425915e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004663370200432,291.07586669921875,294.1499938964844,281.25799560546875,280.6588134765625,283.3773193359375,281.4673156738281,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947342332452,5.189287185203284e-05,0.0009428414050489,-0.0127493869513273,0.0,0.0,0.0,-0.0073966216295957,60.0,-6.356038570404053,-0.0,-6.746428482529154e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.339296229882166e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.834746015258132e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.263912266353145e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.83473946689628e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004665172309614,291.0743103027344,294.1499938964844,281.24334716796875,280.6487121582031,283.3622436523437,281.4496765136719,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.233713454799727e-05,0.0009427813929505,-0.0128666488453745,0.0,0.0,0.0,-0.0074187419377267,60.0,-6.367462635040283,-0.0,-6.751641734581426e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.34359268285334e-05,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.839269478106873e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.26725411368534e-05,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.839262929745018e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0004667318135034,291.0723876953125,294.1499938964844,281.2250061035156,280.6358337402344,283.3434143066406,281.4277648925781,290.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955761488527,5.286615851218812e-05,0.0009427099721506,-0.0130062820389866,0.0,0.0,0.0,-0.0074450829997658,60.0,-6.381604194641113,-0.0,-6.757852588634705e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.347633022116496e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.843524458119646e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,7.270396599778906e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.843518637353554e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004669336776714,291.0704345703125,294.1499938964844,281.2066650390625,280.6227111816406,283.3245544433594,281.406005859375,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960065362975,5.336373942554928e-05,0.0009426428005099,-0.0131376152858138,0.0,0.0,0.0,-0.0074698580428957,60.0,-6.395593166351318,-0.0,-6.763696092093596e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.35487769311294e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.851153299678116e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.276031101355329e-05,297.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.851146751316264e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004672955255955,291.0665588378906,294.1499938964844,281.1700134277344,280.595703125,283.2868347167969,281.36285400390625,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967781370505,5.425577546702698e-05,0.0009425223688594,-0.0133730610832571,0.0,0.0,0.0,-0.0075142737478017,60.0,-6.423069000244141,-0.0,-6.774179439617002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.35487769311294e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.851153299678116e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.276031101355329e-05,297.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.851146751316264e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004672955255955,291.0665588378906,294.1499938964844,281.1700134277344,280.595703125,283.2868347167969,281.36285400390625,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967781370505,5.425577546702698e-05,0.0009425223688594,-0.0133730610832571,0.0,0.0,0.0,-0.0075142737478017,60.0,-6.423069000244141,-0.0,-6.774179439617002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.360886906506494e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.857481200015172e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.280704448930919e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.85747465165332e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004675957025028,291.06268310546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2491455078125,281.32037353515625,290.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974181884899,5.499566032085568e-05,0.0009424224845133,-0.0135683454573154,0.0,0.0,0.0,-0.0075511140748858,60.0,-6.449757099151611,-0.0,-6.782880745959119e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.360886906506494e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.857481200015172e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.280704448930919e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.85747465165332e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004675957025028,291.06268310546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2491455078125,281.32037353515625,290.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974181884899,5.499566032085568e-05,0.0009424224845133,-0.0135683454573154,0.0,0.0,0.0,-0.0075511140748858,60.0,-6.449757099151611,-0.0,-6.782880745959119e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.365515870740636e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.862355364020914e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.284304592758417e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.862349543254822e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004678269615396,291.0588073730469,294.1499938964844,281.0966796875,280.5382385253906,283.21142578125,281.2785339355469,290.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979110909625,5.5565535149071366e-05,0.0009423455921933,-0.0137187577784061,0.0,0.0,0.0,-0.0075794891454279,60.0,-6.475553512573242,-0.0,-6.789586848299224e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
