time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.365515870740636e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.862355364020914e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.284304592758417e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.862349543254822e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004678269615396,291.0588073730469,294.1499938964844,281.0966796875,280.5382385253906,283.21142578125,281.2785339355469,290.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979110909625,5.5565535149071366e-05,0.0009423455921933,-0.0137187577784061,0.0,0.0,0.0,-0.0075794891454279,60.0,-6.475553512573242,-0.0,-6.789586848299224e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.368620521854608e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.865624451776966e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.286719483090565e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.865618631010876e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004679819976445,291.054931640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1737060546875,281.2374267578125,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982415940612,5.5947562941582873e-05,0.0009422940202057,-0.0138195883482694,0.0,0.0,0.0,-0.0075985109433531,60.0,-6.500350475311279,-0.0,-6.794083873273848e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.368620521854608e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.865624451776966e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.286719483090565e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.865618631010876e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004679819976445,291.054931640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1737060546875,281.2374267578125,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982415940612,5.5947562941582873e-05,0.0009422940202057,-0.0138195883482694,0.0,0.0,0.0,-0.0075985109433531,60.0,-6.500350475311279,-0.0,-6.794083873273848e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.369524195790292e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.866576147032902e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.287422340596095e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.86657032626681e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004680271667893,291.052978515625,294.1499938964844,281.0416564941406,280.49176025390625,283.15484619140625,281.2171630859375,290.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998337753117,5.605873229796998e-05,0.0009422790608368,-0.0138489296659827,0.0,0.0,0.0,-0.0076040462590754,60.0,-6.512311935424805,-0.0,-6.79539269299312e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.370023326482624e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.867101471172646e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,7.287810149136931e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.867095650406554e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004680520796682,291.0510559082031,294.1499938964844,281.0233459472656,280.4755554199219,283.135986328125,281.1970520019531,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983909549191,5.612002860289067e-05,0.0009422708535566,-0.0138651086017489,0.0,0.0,0.0,-0.0076070986688137,60.0,-6.523992538452148,-0.0,-6.796114604412652e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.369613690068944e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.866670006886125e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.28749146219343e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.866664186120032e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004680316196754,291.04718017578125,294.1499938964844,280.9866638183594,280.4420166015625,283.0982971191406,281.15740966796875,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983469499275,5.6069173297146335e-05,0.0009422777802683,-0.013851685449481,0.0,0.0,0.0,-0.0076045668683946,60.0,-6.546457290649414,-0.0,-6.795515616886405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.369613690068944e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.866670006886125e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.28749146219343e-05,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.866664186120032e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004680316196754,291.04718017578125,294.1499938964844,280.9866638183594,280.4420166015625,283.0982971191406,281.15740966796875,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983469499275,5.6069173297146335e-05,0.0009422777802683,-0.013851685449481,0.0,0.0,0.0,-0.0076045668683946,60.0,-6.546457290649414,-0.0,-6.795515616886405e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.36710275709629e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.86402592388913e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.285538595169783e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.86402010312304e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.00046790621127,291.04327392578125,294.1499938964844,280.95001220703125,280.40692138671875,283.0606384277344,281.1185607910156,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.575955219683237e-05,0.0009423196315765,-0.0137699646875262,0.0,0.0,0.0,-0.007589150685817,60.0,-6.567480564117432,-0.0,-6.791870532651957e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.36710275709629e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.86402592388913e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.285538595169783e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.86402010312304e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.00046790621127,291.04327392578125,294.1499938964844,280.95001220703125,280.40692138671875,283.0606384277344,281.1185607910156,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.575955219683237e-05,0.0009423196315765,-0.0137699646875262,0.0,0.0,0.0,-0.007589150685817,60.0,-6.567480564117432,-0.0,-6.791870532651957e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.361437696497887e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.8580596386455e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.281131547642872e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.858053817879409e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004676232056226,291.0393981933594,294.1499938964844,280.9143981933594,280.3720092773437,283.0230407714844,281.08056640625,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974753484129,5.506128582055681e-05,0.0009424141026102,-0.0135856661945581,0.0,0.0,0.0,-0.0075543839484453,60.0,-6.58644962310791,-0.0,-6.78365310591289e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.361437696497887e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.8580596386455e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.281131547642872e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.858053817879409e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004676232056226,291.0393981933594,294.1499938964844,280.9143981933594,280.3720092773437,283.0230407714844,281.08056640625,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974753484129,5.506128582055681e-05,0.0009424141026102,-0.0135856661945581,0.0,0.0,0.0,-0.0075543839484453,60.0,-6.58644962310791,-0.0,-6.78365310591289e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.355309884995222e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.85160659183748e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.276365795405582e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.851601498667152e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004673171206377,291.0367736816406,294.1499938964844,280.891357421875,280.34942626953125,282.9974975585937,281.0555725097656,290.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968224912881,5.430619785329327e-05,0.0009425162570551,-0.0133863687515258,0.0,0.0,0.0,-0.0075167883187532,60.0,-6.597156524658203,-0.0,-6.774772032258626e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.35172793106176e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.847834735410288e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.273579831235111e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.847829642239958e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004671382193919,291.0355224609375,294.1499938964844,280.8808288574219,280.339111328125,282.9855041503906,281.0440368652344,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964407654479,5.386486373026855e-05,0.0009425758616998,-0.0132698826491832,0.0,0.0,0.0,-0.0074948132969439,60.0,-6.601662635803223,-0.0,-6.76958435974484e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.3454189482145e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.841191058512776e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.268672197824344e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.841185237746686e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.000466823024908,291.0335998535156,294.1499938964844,280.8647766113281,280.3233947753906,282.966796875,281.0265197753906,290.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957682341337,5.308743857312948e-05,0.0009426807519048,-0.0130646871402859,0.0,0.0,0.0,-0.0074561042711138,60.0,-6.60762882232666,-0.0,-6.76045104341938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.338157542515546e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.833544754656032e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.263025327119976e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.83353893388994e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004664603329729,291.0316772460937,294.1499938964844,280.8492126464844,280.3081359863281,282.9481506347656,281.0094909667969,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949944214895,5.219282684265636e-05,0.0009428016492165,-0.0128285586833953,0.0,0.0,0.0,-0.0074115605093538,60.0,-6.612625598907471,-0.0,-6.749947800699374e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.321141988039015e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.81562552624382e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.249790360219777e-05,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.815620433073492e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004656103556044,291.0278015136719,294.1499938964844,280.8194274902344,280.2789611816406,282.91094970703125,280.976806640625,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993181252852,5.009635060559958e-05,0.0009430848876945,-0.0122751966118812,0.0,0.0,0.0,-0.0073071750812232,60.0,-6.62006425857544,-0.0,-6.725367285298489e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.321141988039015e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.81562552624382e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.249790360219777e-05,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.815620433073492e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004656103556044,291.0278015136719,294.1499938964844,280.8194274902344,280.2789611816406,282.91094970703125,280.976806640625,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993181252852,5.009635060559958e-05,0.0009430848876945,-0.0122751966118812,0.0,0.0,0.0,-0.0073071750812232,60.0,-6.62006425857544,-0.0,-6.725367285298489e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.30111127672717e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.794532525120304e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,7.234211079776287e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.794527431949972e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004646097950171,291.02392578125,294.1499938964844,280.7913513183594,280.25146484375,282.8739318847656,280.9461669921875,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910467779263,4.7628531319787726e-05,0.0009434181847609,-0.0116238035261631,0.0,0.0,0.0,-0.0071842991746962,60.0,-6.623868465423584,-0.0,-6.696489407431727e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.30111127672717e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.794532525120304e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,7.234211079776287e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.794527431949972e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004646097950171,291.02392578125,294.1499938964844,280.7913513183594,280.25146484375,282.8739318847656,280.9461669921875,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910467779263,4.7628531319787726e-05,0.0009434181847609,-0.0116238035261631,0.0,0.0,0.0,-0.0071842991746962,60.0,-6.623868465423584,-0.0,-6.696489407431727e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.278598008677363e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.770825272426008e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,7.216700032586232e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.770819451659918e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004634852230083,291.02008056640625,294.1499938964844,280.7649230957031,280.2255554199219,282.8371887207031,280.9178466796875,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886476909741,4.48548817075789e-05,0.0009437928092665,-0.0108916675671935,0.0,0.0,0.0,-0.0070461956784129,60.0,-6.624324798583984,-0.0,-6.664107132792196e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.278598008677363e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.770825272426008e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,7.216700032586232e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.770819451659918e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004634852230083,291.02008056640625,294.1499938964844,280.7649230957031,280.2255554199219,282.8371887207031,280.9178466796875,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886476909741,4.48548817075789e-05,0.0009437928092665,-0.0108916675671935,0.0,0.0,0.0,-0.0070461956784129,60.0,-6.624324798583984,-0.0,-6.664107132792196e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.25414788071066e-05,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.745077841216698e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.197683589765802e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.745072020450608e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004622638807632,291.0162353515625,294.1499938964844,280.7400207519531,280.201171875,282.8007202148437,280.891845703125,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860423160716,4.1842638893285766e-05,0.0009441996808163,-0.0100965341553092,0.0,0.0,0.0,-0.0068962126970291,60.0,-6.622010231018066,-0.0,-6.629029059013193e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.25414788071066e-05,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.745077841216698e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.197683589765802e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.745072020450608e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004622638807632,291.0162353515625,294.1499938964844,280.7400207519531,280.201171875,282.8007202148437,280.891845703125,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860423160716,4.1842638893285766e-05,0.0009441996808163,-0.0100965341553092,0.0,0.0,0.0,-0.0068962126970291,60.0,-6.622010231018066,-0.0,-6.629029059013193e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.241377119906248e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.731628961162642e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.187750452430919e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.731623867992312e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004616259539034,291.01434326171875,294.1499938964844,280.7281188964844,280.1894836425781,282.7826232910156,280.8797607421875,290.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846814209595,4.026926035294309e-05,0.0009444121387787,-0.0096812061965465,0.0,0.0,0.0,-0.0068178721703588,60.0,-6.619933605194092,-0.0,-6.61074253116567e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.228337876265869e-05,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.717898501548916e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.177608495112509e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.717893408378586e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0004609746392816,291.0124206542969,294.1499938964844,280.716552734375,280.1781616210937,282.7645874023437,280.8682556152344,290.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832920040935,3.8662899896735325e-05,0.0009446290787309,-0.0092571657150983,0.0,0.0,0.0,-0.0067378892563283,60.0,-6.617368698120117,-0.0,-6.592099310864796e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.201751527143642e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.689900616649538e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,7.156929495977238e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.689895523479208e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0004596465441863,291.00860595703125,294.1499938964844,280.69439697265625,280.15643310546875,282.728759765625,280.8468933105469,290.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804588044062,3.538745659170672e-05,0.0009450713987462,-0.0083925146609544,0.0,0.0,0.0,-0.0065748007036745,60.0,-6.6109795570373535,-0.0,-6.554166986916243e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.201751527143642e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.689900616649538e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,7.156929495977238e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.689895523479208e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0004596465441863,291.00860595703125,294.1499938964844,280.69439697265625,280.15643310546875,282.728759765625,280.8468933105469,290.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804588044062,3.538745659170672e-05,0.0009450713987462,-0.0083925146609544,0.0,0.0,0.0,-0.0065748007036745,60.0,-6.6109795570373535,-0.0,-6.554166986916243e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.174949082080276e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.66167717706412e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.136083877412602e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.661672083893792e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004583077388815,291.0047912597656,294.1499938964844,280.6734619140625,280.13592529296875,282.6932983398437,280.8277282714844,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776027873158,3.2085565180750564e-05,0.0009455172694288,-0.0075208628550171,0.0,0.0,0.0,-0.0064103952609002,60.0,-6.60326099395752,-0.0,-6.51603855317262e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.174949082080276e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.66167717706412e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.136083877412602e-05,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.661672083893792e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0004583077388815,291.0047912597656,294.1499938964844,280.6734619140625,280.13592529296875,282.6932983398437,280.8277282714844,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776027873158,3.2085565180750564e-05,0.0009455172694288,-0.0075208628550171,0.0,0.0,0.0,-0.0064103952609002,60.0,-6.60326099395752,-0.0,-6.51603855317262e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.148459503194316e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.633781155571342e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.115480548236519e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.633776789996772e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.000456984504126,291.0009765625,294.1499938964844,280.65362548828125,280.1164855957031,282.658203125,280.8106994628906,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747800067998,2.8822092644986697e-05,0.0009459579014219,-0.0066593363881111,0.0,0.0,0.0,-0.0062479022890329,60.0,-6.594698429107666,-0.0,-6.478462921677419e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.148459503194316e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.633781155571342e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.115480548236519e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.633776789996772e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.000456984504126,291.0009765625,294.1499938964844,280.65362548828125,280.1164855957031,282.658203125,280.8106994628906,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747800067998,2.8822092644986697e-05,0.0009459579014219,-0.0066593363881111,0.0,0.0,0.0,-0.0062479022890329,60.0,-6.594698429107666,-0.0,-6.478462921677419e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.12883406272158e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.613114525564016e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.100215589161962e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.613109432393684e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0004560041707009,290.99810791015625,294.1499938964844,280.63922119140625,280.1023864746094,282.6317749023437,280.7991638183594,290.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726886637508,2.640431011968758e-05,0.0009462843881919,-0.0060210544615983,0.0,0.0,0.0,-0.0061275176703929,60.0,-6.587902069091797,-0.0,-6.450694911563917e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.12276082090102e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.606719686416908e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,7.095492765074596e-05,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.60671459324658e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.000455700821476,290.9971923828125,294.1499938964844,280.6347961425781,280.0980529785156,282.6234741210937,280.7957458496094,290.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720415691845,2.5656179786892608e-05,0.0009463853784836,-0.0058235507458448,0.0,0.0,0.0,-0.0060902670957148,60.0,-6.585740566253662,-0.0,-6.442114397486878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.11034512682818e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.59364479058422e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.08583538653329e-05,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.593640425009652e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.000455080618849,290.99530029296875,294.1499938964844,280.625732421875,280.08917236328125,282.60626220703125,280.7890625,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707184508442,2.4126578864525072e-05,0.0009465918992646,-0.0054197390563786,0.0,0.0,0.0,-0.0060141063295304,60.0,-6.581240177154541,-0.0,-6.424589571452088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.0982808615081e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.580940968589856e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,7.076452311594039e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.580935875419529e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004544779949355,290.993408203125,294.1499938964844,280.61688232421875,280.0804748535156,282.5891418457031,280.7828674316406,290.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694328764453,2.264031718368642e-05,0.0009467925410717,-0.0050273668020963,0.0,0.0,0.0,-0.0059401029720902,60.0,-6.576792240142822,-0.0,-6.407584152157142e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.075512207346036e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.556963777868076e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.058743358356878e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.556959412293509e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0004533406463451,290.9896240234375,294.1499938964844,280.5997619628906,280.0636901855469,282.55517578125,280.77178955078125,290.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670065483078,1.983528454729821e-05,0.0009471712401136,-0.0042868326418101,0.0,0.0,0.0,-0.0058004362508654,60.0,-6.568259716033936,-0.0,-6.37555075400087e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.075512207346036e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.556963777868076e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.058743358356878e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.556959412293509e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0004533406463451,290.9896240234375,294.1499938964844,280.5997619628906,280.0636901855469,282.55517578125,280.77178955078125,290.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670065483078,1.983528454729821e-05,0.0009471712401136,-0.0042868326418101,0.0,0.0,0.0,-0.0058004362508654,60.0,-6.568259716033936,-0.0,-6.37555075400087e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.05469714780338e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.53504495555535e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.042553625069559e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.53503986238502e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004523009120021,290.9858703613281,294.1499938964844,280.5833435058594,280.047607421875,282.5216064453125,280.7625732421875,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647883707657,1.7270969692617655e-05,0.0009475174010731,-0.0036098423879593,0.0,0.0,0.0,-0.0056727551855146,60.0,-6.560512542724609,-0.0,-6.346336078877357e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.05469714780338e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.53504495555535e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.042553625069559e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.53503986238502e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004523009120021,290.9858703613281,294.1499938964844,280.5833435058594,280.047607421875,282.5216064453125,280.7625732421875,290.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647883707657,1.7270969692617655e-05,0.0009475174010731,-0.0036098423879593,0.0,0.0,0.0,-0.0056727551855146,60.0,-6.560512542724609,-0.0,-6.346336078877357e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
