time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.035840048454702e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.51518741203472e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.027886749710888e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.51518231886439e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0004513589665293,290.9820861816406,294.1499938964844,280.5675048828125,280.0321044921875,282.4884033203125,280.75506591796875,290.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962778867688,1.4947820091038013e-05,0.0009478310239501,-0.0029965166468173,0.0,0.0,0.0,-0.0055570821277797,60.0,-6.553696632385254,-0.0,-6.319927337017361e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.035840048454702e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.51518741203472e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.027886749710888e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.51518231886439e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0004513589665293,290.9820861816406,294.1499938964844,280.5675048828125,280.0321044921875,282.4884033203125,280.75506591796875,290.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962778867688,1.4947820091038013e-05,0.0009478310239501,-0.0029965166468173,0.0,0.0,0.0,-0.0055570821277797,60.0,-6.553696632385254,-0.0,-6.319927337017361e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,9.019020217237994e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.49747409322299e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.014804577920586e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.497469727648422e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.000450518738944,290.97833251953125,294.1499938964844,280.5521545410156,280.0170593261719,282.4555969238281,280.7492370605469,290.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609863627701,1.287558097828878e-05,0.0009481107699684,-0.0024494300596415,0.0,0.0,0.0,-0.0054539022967219,60.0,-6.547938346862793,-0.0,-6.296416898976531e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,9.019020217237994e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.49747409322299e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.014804577920586e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.497469727648422e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.000450518738944,290.97833251953125,294.1499938964844,280.5521545410156,280.0170593261719,282.4555969238281,280.7492370605469,290.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609863627701,1.287558097828878e-05,0.0009481107699684,-0.0024494300596415,0.0,0.0,0.0,-0.0054539022967219,60.0,-6.547938346862793,-0.0,-6.296416898976531e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.011609654407948e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.48967062868178e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.00904056429863e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.48966626310721e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0004501485964283,290.9764709472656,294.1499938964844,280.5446472167969,280.0096740722656,282.439453125,280.7469482421875,290.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541495819576,1.1902749974979088e-05,0.0009422468137927,-0.0021985901985317,0.0,0.0,0.0,-0.0053753275424242,60.0,-6.52539587020874,-0.0,-6.286072817829337e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.005267202155665e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.48299202718772e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,7.004107465036213e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.48298693401739e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004498317430261,290.9740295410156,294.1499938964844,280.5372009277344,280.0024108886719,282.4234313964844,280.7449035644531,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009337392984889,1.0925878086709416e-05,0.0009228134294971,-0.0019602526444941,0.0,0.0,0.0,-0.0052283410914242,60.0,-6.499279022216797,-0.0,-6.277225850226388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,4.093054303666577e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,4.3101885239593685e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,3.183491571689956e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,4.310186341172084e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0002044565335381,290.98419189453125,294.1499938964844,280.52252197265625,279.9880065917969,282.39599609375,280.74151611328125,290.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007413671701215,8.416256605414674e-06,0.00073295092443,-0.0014878901420161,0.0,0.0,0.0,-0.0041263634338974,60.0,-5.627720832824707,-0.0,-1.2967890761217404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,4.093054303666577e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,4.3101885239593685e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,3.183491571689956e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,4.310186341172084e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0002044565335381,290.98419189453125,294.1499938964844,280.52252197265625,279.9880065917969,282.39599609375,280.74151611328125,290.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007413671701215,8.416256605414674e-06,0.00073295092443,-0.0014878901420161,0.0,0.0,0.0,-0.0041263634338974,60.0,-5.627720832824707,-0.0,-1.2967890761217404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.047979983733968e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.527969814371318e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,7.037328032311052e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.527965448796748e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004519653448369,291.0159606933594,294.1499938964844,280.5080261230469,279.97381591796875,282.44683837890625,280.86669921875,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0006431717192754,5.254132702248171e-07,-0.0006436971598304,-0.000782340648584,0.0,0.0,0.0,0.0031705868896096,60.0,-4.174460411071777,-0.0,-6.336907887316556e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.047979983733968e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.527969814371318e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,7.037328032311052e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.527965448796748e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004519653448369,291.0159606933594,294.1499938964844,280.5080261230469,279.97381591796875,282.44683837890625,280.86669921875,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0006431717192754,5.254132702248171e-07,-0.0006436971598304,-0.000782340648584,0.0,0.0,0.0,0.0031705868896096,60.0,-4.174460411071777,-0.0,-6.336907887316556e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,3.0324728868436068e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,3.193343945895322e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,2.358593701501377e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,3.193342490703799e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001514783070888,291.0151672363281,294.1499938964844,280.4935913085937,279.9596862792969,282.4423217773437,280.8711853027344,290.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231308364775,3.996001396444626e-06,0.0003191348223481,-0.000735311419703,0.0,0.0,0.0,-0.0018187134992331,60.0,-2.8409552574157715,-0.0,-7.118164724317921e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,3.0324728868436068e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,3.193343945895322e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,2.358593701501377e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,3.193342490703799e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001514783070888,291.0151672363281,294.1499938964844,280.4935913085937,279.9596862792969,282.4423217773437,280.8711853027344,290.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231308364775,3.996001396444626e-06,0.0003191348223481,-0.000735311419703,0.0,0.0,0.0,-0.0018187134992331,60.0,-2.8409552574157715,-0.0,-7.118164724317921e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,2.1977104552206583e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,2.314297671546228e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,1.709332900645677e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,2.314296580152586e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001097801869036,291.0170593261719,294.1499938964844,280.4814758300781,279.9477844238281,282.4428405761719,280.8787841796875,290.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002262873749714,2.8178305910842028e-06,0.0002234695421066,-0.0005200864979997,0.0,0.0,0.0,-0.0012748372973874,60.0,-2.008535146713257,-0.0,-3.738652054607883e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,2.005538590310607e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,2.1119312805240043e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,1.5598656318616122e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,2.1119303710293025e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0001001808122964,291.0173645019531,294.1499938964844,280.4791564941406,279.94549560546875,282.4430236816406,280.8802185058594,290.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131686051143,2.6374707431386923e-06,0.0002105311286868,-0.0004854323051404,0.0,0.0,0.0,-0.0011998813133686,60.0,-1.8793636560440063,-0.0,-3.113408864052758e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,1.589901148690842e-05,297.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,1.6742445950512774e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,1.2365916518319864e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,1.674243867455516e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.941885996842757e-05,291.0180053710937,294.1499938964844,280.47186279296875,279.9383850097656,282.4435729980469,280.8842163085937,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001694079546723,2.095002400892554e-06,0.0001673129445407,-0.0003855065151583,0.0,0.0,0.0,-0.0009534980054013,60.0,-1.5372323989868164,-0.0,-1.956655504287141e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,1.240111669176258e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,1.3058988770353608e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.64532773650717e-06,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,1.3058983313385396e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,6.194614979904145e-05,291.0184936523437,294.1499938964844,280.4645690917969,279.93121337890625,282.444091796875,280.886962890625,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001321372692473,1.634089585422771e-06,0.0001305031910305,-0.0003006927727255,0.0,0.0,0.0,-0.0007437231251969,60.0,-1.237315058708191,-0.0,-1.1904076613333814e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.064988039928721e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.439781711582327e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,5.494998731592204e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.43977807360352e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,3.529107925714925e-05,291.0188903808594,294.1499938964844,280.4497375488281,279.91668701171875,282.4446105957031,280.8898620605469,290.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.527958950959146e-05,9.30952353428438e-07,7.43486380088143e-05,-0.0001713067613309,0.0,0.0,0.0,-0.0004237045068293,60.0,-0.7514777779579163,-0.0,-3.8636427390770223e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.064988039928721e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.439781711582327e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,5.494998731592204e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.43977807360352e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,3.529107925714925e-05,291.0188903808594,294.1499938964844,280.4497375488281,279.91668701171875,282.4446105957031,280.8898620605469,290.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.527958950959146e-05,9.30952353428438e-07,7.43486380088143e-05,-0.0001713067613309,0.0,0.0,0.0,-0.0004237045068293,60.0,-0.7514777779579163,-0.0,-3.8636427390770223e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,3.583389570849249e-06,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,3.773486241698265e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,2.787084895317093e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,3.773484650082537e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,1.7899772501550615e-05,291.0188903808594,294.1499938964844,280.4345703125,279.9018249511719,282.44464111328125,280.8907470703125,290.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.818228287855163e-05,4.721844391042396e-07,3.771009869524278e-05,-8.688776142662391e-05,0.0,0.0,0.0,-0.0002149055653717,60.0,-0.4277396500110626,-0.0,-9.939445100304312e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,3.583389570849249e-06,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,3.773486241698265e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,2.787084895317093e-06,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,3.773484650082537e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,1.7899772501550615e-05,291.0188903808594,294.1499938964844,280.4345703125,279.9018249511719,282.44464111328125,280.8907470703125,290.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.818228287855163e-05,4.721844391042396e-07,3.771009869524278e-05,-8.688776142662391e-05,0.0,0.0,0.0,-0.0002149055653717,60.0,-0.4277396500110626,-0.0,-9.939445100304312e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,1.579816512276011e-06,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.663624971115496e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.2287480330996914e-06,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,1.663624175307632e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,7.891510904300958e-06,291.01873779296875,294.1499938964844,280.4189453125,279.88653564453125,282.444580078125,280.8908386230469,290.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6833646441227756e-05,2.0817462598188285e-07,1.662547219893895e-05,-3.830662171822041e-05,0.0,0.0,0.0,-9.47466614888981e-05,60.0,-0.2169810831546783,-0.0,-1.9319124425210002e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,1.579816512276011e-06,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.663624971115496e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.2287480330996914e-06,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,1.663624175307632e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,7.891510904300958e-06,291.01873779296875,294.1499938964844,280.4189453125,279.88653564453125,282.444580078125,280.8908386230469,290.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6833646441227756e-05,2.0817462598188285e-07,1.662547219893895e-05,-3.830662171822041e-05,0.0,0.0,0.0,-9.47466614888981e-05,60.0,-0.2169810831546783,-0.0,-1.9319124425210002e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,5.718717375202687e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,6.022092406965385e-07,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,4.447898049875221e-07,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,6.022089564794442e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,2.856617811630713e-06,291.0187683105469,294.1499938964844,280.4028015136719,279.8706970214844,282.444580078125,280.890869140625,290.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.0936413319723215e-06,7.535712853723453e-08,6.018284238962224e-06,-1.3866618246538565e-05,0.0,0.0,0.0,-3.4297481761313975e-05,60.0,-0.1016251295804977,-0.0,-2.5314618023325464e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,5.718717375202687e-07,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,6.022092406965385e-07,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,4.447898049875221e-07,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,6.022089564794442e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,2.856617811630713e-06,291.0187683105469,294.1499938964844,280.4028015136719,279.8706970214844,282.444580078125,280.890869140625,290.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.0936413319723215e-06,7.535712853723453e-08,6.018284238962224e-06,-1.3866618246538565e-05,0.0,0.0,0.0,-3.4297481761313975e-05,60.0,-0.1016251295804977,-0.0,-2.5314618023325464e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,2.6517329843045445e-07,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.792405950913235e-07,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,2.0624619878617525e-07,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,2.792404529827764e-07,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.3245955869933823e-06,291.0187683105469,294.1499938964844,280.3944702148437,279.862548828125,282.444580078125,280.890869140625,290.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.825637466230546e-06,3.4942981841368244e-08,2.7906944524147548e-06,-6.429951099562459e-06,0.0,0.0,0.0,-1.590381725691259e-05,60.0,-0.0626469552516937,-0.0,-5.442941561871475e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,1.3101076490329433e-07,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.379608107754393e-07,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.0189741317390145e-07,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,1.3796073972116576e-07,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,6.54425889479171e-07,291.0187683105469,294.1499938964844,280.385986328125,279.8542175292969,282.444580078125,280.890869140625,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.396735456182796e-06,1.7270769703259248e-08,1.3794647202303167e-06,-3.177915687047061e-06,0.0,0.0,0.0,-7.861279300414026e-06,60.0,-0.0400580763816833,-0.0,-1.328581071113194e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,1.7373251282037927e-08,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.829489271187868e-08,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.3512548413530112e-08,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,1.829488383009448e-08,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,8.678298968334276e-08,291.0187683105469,294.1499938964844,280.3684387207031,279.8370056152344,282.444580078125,280.890869140625,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8514856492402043e-07,2.289406220157275e-09,1.828591535968372e-07,-4.213043496292812e-07,0.0,0.0,0.0,-1.0420772014185786e-06,60.0,-0.0144015159457921,-0.0,-2.3363413322583827e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,1.7373251282037927e-08,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.829489271187868e-08,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.3512548413530112e-08,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,1.829488383009448e-08,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,8.678298968334276e-08,291.0187683105469,294.1499938964844,280.3684387207031,279.8370056152344,282.444580078125,280.890869140625,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8514856492402043e-07,2.289406220157275e-09,1.828591535968372e-07,-4.213043496292812e-07,0.0,0.0,0.0,-1.0420772014185786e-06,60.0,-0.0144015159457921,-0.0,-2.3363413322583827e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,3.914450014130821e-11,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,4.122109598103663e-11,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,3.0445767434938986e-11,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,4.1221075164354914e-11,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.9553489383206118e-10,291.01873779296875,294.1499938964844,280.3500061035156,279.8189392089844,282.444580078125,280.890869140625,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.222579508272872e-10,5.040274621281871e-12,4.1721767707336705e-10,-9.574999682016028e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-0.0045072450302541,-0.0,-1.1860845060376263e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,3.914450014130821e-11,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,4.122109598103663e-11,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,3.0445767434938986e-11,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,4.1221075164354914e-11,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.9553489383206118e-10,291.01873779296875,294.1499938964844,280.3500061035156,279.8189392089844,282.444580078125,280.890869140625,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.222579508272872e-10,5.040274621281871e-12,4.1721767707336705e-10,-9.574999682016028e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-0.0045072450302541,-0.0,-1.1860845060376263e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,1.7909249387312864e-12,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.8859323824838015e-12,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.3929437030907321e-12,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,1.885931515122064e-12,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,8.946040956636647e-12,291.01873779296875,294.1499938964844,280.3307189941406,279.800048828125,282.444580078125,280.890869140625,290.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8595677081512108e-11,3.7426916492215594e-13,1.822140702212316e-11,-4.068912221044663e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,-0.0014856318011879,-0.0,-2.4827263911943638e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,1.7909249387312864e-12,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,1.8859323824838015e-12,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.3929437030907321e-12,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,1.885931515122064e-12,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,8.946040956636647e-12,291.01873779296875,294.1499938964844,280.3307189941406,279.800048828125,282.444580078125,280.890869140625,290.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8595677081512108e-11,3.7426916492215594e-13,1.822140702212316e-11,-4.068912221044663e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,-0.0014856318011879,-0.0,-2.4827263911943638e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.3123474121094,279.78204345703125,282.444580078125,280.890869140625,290.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.964038736674724e-12,-1.3855781214218432e-13,3.1025965217118534e-12,-5.048781271527192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0005229506059549,-0.0,-1.55483354100134e-33,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.31072998046875,279.78045654296875,282.444580078125,280.890869140625,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0004393566923681,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.30047607421875,279.7704162597656,282.444580078125,280.890869140625,290.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-0.0002516167005524,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.29010009765625,279.76025390625,282.444580078125,280.890869140625,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,-0.000124619633425,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.2689514160156,279.7395324707031,282.444580078125,280.890869140625,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.68346661364194e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.2689514160156,279.7395324707031,282.444580078125,280.890869140625,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.68346661364194e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.24737548828125,279.7183837890625,282.444580078125,280.890869140625,290.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001079552384908,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
