time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017400,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.24737548828125,279.7183837890625,282.444580078125,280.890869140625,290.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001079552384908,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.2254638671875,279.6968994140625,282.444580078125,280.890869140625,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,0.0001267565967282,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.2254638671875,279.6968994140625,282.444580078125,280.890869140625,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,0.0001267565967282,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.20330810546875,279.6752014160156,282.444580078125,280.890869140625,290.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001290204236283,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.20330810546875,279.6752014160156,282.444580078125,280.890869140625,290.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001290204236283,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.19219970703125,279.664306640625,282.444580078125,280.890869140625,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001269441854674,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.1810302734375,279.65338134765625,282.444580078125,280.890869140625,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001242667058249,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.15869140625,279.6314697265625,282.444580078125,280.890869140625,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001181465559056,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.15869140625,279.6314697265625,282.444580078125,280.890869140625,290.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001181465559056,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.13641357421875,279.6096496582031,282.444580078125,280.890869140625,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001111250530811,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.13641357421875,279.6096496582031,282.444580078125,280.890869140625,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001111250530811,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.1142883300781,279.58795166015625,282.444580078125,280.890869140625,290.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001040251736412,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.1142883300781,279.58795166015625,282.444580078125,280.890869140625,290.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,0.0001040251736412,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0924072265625,279.5664978027344,282.444580078125,280.890869140625,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.717122884467244e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0924072265625,279.5664978027344,282.444580078125,280.890869140625,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.717122884467244e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0815734863281,279.555908203125,282.444580078125,280.890869140625,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.393035725224765e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.07086181640625,279.5453796386719,282.444580078125,280.890869140625,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,9.079324081540108e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0497436523437,279.5246887207031,282.444580078125,280.890869140625,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.472405897919089e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0497436523437,279.5246887207031,282.444580078125,280.890869140625,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,8.472405897919089e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.0291748046875,279.5045471191406,282.444580078125,280.890869140625,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.385386159431402e-12,1.3316278147431498e-13,-2.518548737617809e-12,2.192960006294764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.905875099822879e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,280.0291748046875,279.5045471191406,282.444580078125,280.890869140625,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.385386159431402e-12,1.3316278147431498e-13,-2.518548737617809e-12,2.192960006294764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.905875099822879e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0092163085937,279.4849853515625,282.444580078125,280.890869140625,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.379237649729475e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,280.0092163085937,279.4849853515625,282.444580078125,280.890869140625,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,7.379237649729475e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.989990234375,279.4661560058594,282.444580078125,280.890869140625,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.889583164593205e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.989990234375,279.4661560058594,282.444580078125,280.890869140625,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.889583164593205e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9806823730469,279.45703125,282.444580078125,280.890869140625,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.661933002760634e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9715881347656,279.4481201171875,282.444580078125,280.890869140625,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,6.442485755542293e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,279.9541320800781,279.4309997558594,282.444580078125,280.890869140625,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,6.018239218974486e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,279.9541320800781,279.4309997558594,282.444580078125,280.890869140625,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.823277686196974e-13,1.472404555051543e-13,2.350873131145431e-13,1.2318449212067597e-12,0.0,0.0,0.0,0.0,60.0,6.018239218974486e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,279.9376525878906,279.41485595703125,282.444580078125,280.890869140625,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,2.385386159431402e-12,1.3316278147431498e-13,-2.518548737617809e-12,2.192960006294764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.624098776024766e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,2.558464236909058e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,2.694189272720027e-13,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,1.989919595204656e-13,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,2.694187917467311e-13,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,1.2780059129025025e-12,291.01873779296875,294.1499938964844,279.9376525878906,279.41485595703125,282.444580078125,280.890869140625,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,2.385386159431402e-12,1.3316278147431498e-13,-2.518548737617809e-12,2.192960006294764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.624098776024766e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9223022460937,279.3998107910156,282.444580078125,280.890869140625,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,5.25712275702972e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9223022460937,279.3998107910156,282.444580078125,280.890869140625,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,5.25712275702972e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9081420898437,279.3859558105469,282.444580078125,280.890869140625,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.9153040890814736e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.9081420898437,279.3859558105469,282.444580078125,280.890869140625,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.9153040890814736e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.90155029296875,279.3794860839844,282.444580078125,280.890869140625,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.964038736674724e-12,-1.3855781214218432e-13,3.1025965217118534e-12,-5.048781271527192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.740274380310439e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,-2.558464236909058e-13,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,-2.694189272720027e-13,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,-1.989919595204656e-13,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,-2.694187917467311e-13,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,-1.2780059129025025e-12,291.01873779296875,294.1499938964844,279.89532470703125,279.37335205078125,282.444580078125,280.890869140625,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.019307677140648e-12,-1.4467614118437305e-13,3.1639838318775478e-12,-3.3729165294094088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.587542207445949e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8838806152344,279.3621520996094,282.444580078125,280.890869140625,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.291407822165638e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8838806152344,279.3621520996094,282.444580078125,280.890869140625,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.291407822165638e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8739318847656,279.3523864746094,282.444580078125,280.890869140625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.0144215745385736e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0,291.01873779296875,294.1499938964844,279.8739318847656,279.3523864746094,282.444580078125,280.890869140625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2705882815377285e-13,1.533587845473431e-13,1.7370004360642985e-13,-4.4401990222618653e-13,0.0,0.0,0.0,0.0,60.0,4.0144215745385736e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.902564216913809e-21,-1.9512821084569045e-21,-1.9512819065085128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
